time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028140,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7504044771194458,0.379508227109909,0.3479426801204681,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8717583417892456,0.6053938269615173,0.5783538222312927,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8706011772155762,0.6038519740104675,0.4254865348339081,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8019579648971558,0.464803010225296,0.4464195072650909,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6387708187103271,0.2310318946838379,1.0740904808044434,284.9092102050781,284.95001220703125,299.5771789550781,295.8438720703125,297.943115234375,297.1986999511719,284.9096069335937,1.0,0.6945409178733826,0.4118091762065887,0.4118091762065887,1.0,1.0,-3.449389696121216,1.0745980739593506,2.374791622161865,0.2935896217823028,0.8483724594116211,0.8483724594116211,0.0,279.0169982910156,285.0,70959.890625,0.0,3982.218505859375,1.0,278.15789794921875,282.968017578125,298.85992431640625,303.5028991699219,293.1499938964844,293.1499938964844,278.45001220703125,38670.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882953405380249,1.0,0.0,0.0,3.525800943374634,3.5258243083953857,8.294857138935186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.53515625,0.0,1418.6300048828125,1895.4371337890625,0.0,3244.252197265625,0.8800557851791382,1.0,0.0,3.0,1.0,0.0
18028200,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7504044771194458,0.379508227109909,0.3479426801204681,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8717583417892456,0.6053938269615173,0.5783538222312927,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8706011772155762,0.6038519740104675,0.4254865348339081,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8019579648971558,0.464803010225296,0.4464195072650909,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6387708187103271,0.2310318946838379,1.0740904808044434,284.9092102050781,284.95001220703125,299.5771789550781,295.8438720703125,297.943115234375,297.1986999511719,284.9096069335937,1.0,0.6945409178733826,0.4118091762065887,0.4118091762065887,1.0,1.0,-3.449389696121216,1.0745980739593506,2.374791622161865,0.2935896217823028,0.8483724594116211,0.8483724594116211,0.0,279.0169982910156,285.0,70959.890625,0.0,3982.218505859375,1.0,278.15789794921875,282.968017578125,298.85992431640625,303.5028991699219,293.1499938964844,293.1499938964844,278.45001220703125,38670.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882953405380249,1.0,0.0,0.0,3.525800943374634,3.5258243083953857,8.294857138935186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.53515625,0.0,1418.6300048828125,1895.4371337890625,0.0,3244.252197265625,0.8800557851791382,1.0,0.0,3.0,1.0,0.0
18028260,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7485811114311218,0.3792076408863067,0.3475941121578216,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8694226145744324,0.6046501994132996,0.5775561332702637,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8699508309364319,0.6066701412200928,0.4273538589477539,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8000585436820984,0.464720755815506,0.4462789297103882,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.63750821352005,0.2311212867498397,1.074501633644104,284.9883728027344,284.95001220703125,299.48638916015625,295.8082275390625,297.9146728515625,297.2015991210937,284.98760986328125,1.0,0.6960744261741638,0.4107545614242553,0.4107545614242553,1.0,1.0,-3.450576066970825,1.072002649307251,2.378573179244995,0.2910661101341247,0.9214242696762084,0.9214242696762084,0.0,281.7698974609375,288.0,70249.125,0.0,4001.45703125,1.0,278.4414367675781,283.0705261230469,298.795166015625,303.3138732910156,293.1499938964844,293.1499938964844,278.1499938964844,33952.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771921396255493,1.0,0.0,0.0,3.627581834793091,3.627605438232422,8.780671691965836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.0693359375,0.0,1493.1409912109375,1895.4371337890625,0.0,3190.260986328125,0.8987734913825989,1.0,0.0,3.0,1.0,0.0
18028320,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7485811114311218,0.3792076408863067,0.3475941121578216,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8694226145744324,0.6046501994132996,0.5775561332702637,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8699508309364319,0.6066701412200928,0.4273538589477539,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8000585436820984,0.464720755815506,0.4462789297103882,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.63750821352005,0.2311212867498397,1.074501633644104,284.9883728027344,284.95001220703125,299.48638916015625,295.8082275390625,297.9146728515625,297.2015991210937,284.98760986328125,1.0,0.6960744261741638,0.4107545614242553,0.4107545614242553,1.0,1.0,-3.450576066970825,1.072002649307251,2.378573179244995,0.2910661101341247,0.9214242696762084,0.9214242696762084,0.0,281.7698974609375,288.0,70249.125,0.0,4001.45703125,1.0,278.4414367675781,283.0705261230469,298.795166015625,303.3138732910156,293.1499938964844,293.1499938964844,278.1499938964844,33952.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771921396255493,1.0,0.0,0.0,3.627581834793091,3.627605438232422,8.780671691965836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.0693359375,0.0,1493.1409912109375,1895.4371337890625,0.0,3190.260986328125,0.8987734913825989,1.0,0.0,3.0,1.0,0.0
18028380,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7471475601196289,0.3784151673316955,0.3472175002098083,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.86765456199646,0.6035529971122742,0.5768968462944031,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8692173957824707,0.6077487468719482,0.4283903539180755,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7985891699790955,0.4641925394535064,0.4460899829864502,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6365477442741394,0.2309494912624359,1.0746945142745972,284.8847961425781,284.95001220703125,299.4342956542969,295.7870178222656,297.8948669433594,297.19830322265625,284.8896179199219,1.0,0.6970623731613159,0.4100796282291412,0.4100796282291412,1.0,1.0,-3.450589418411255,1.070095777511597,2.3804938793182373,0.2890960276126861,0.8383565545082092,0.8383565545082092,0.0,283.7931823730469,288.0,70663.53125,0.0,4013.416748046875,1.0,278.17987060546875,282.95660400390625,298.8154296875,303.4726867675781,293.1499938964844,293.1499938964844,278.1499938964844,39746.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832363486289978,1.0,0.0,0.0,3.530754804611206,3.530778408050537,8.318181698996341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.0810546875,0.0,1431.619140625,1895.4371337890625,0.0,3246.90234375,0.8806787133216858,1.0,0.0,3.0,1.0,0.0
18028440,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7461071610450745,0.3780170083045959,0.3468369543552398,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8664134740829468,0.602963387966156,0.5763255953788757,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8685526847839355,0.6084277629852295,0.4288240075111389,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7975232601165771,0.463907778263092,0.4458232820034027,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.63582444190979,0.230841264128685,1.074371337890625,284.91033935546875,284.95001220703125,299.4072265625,295.77569580078125,297.8846435546875,297.1968078613281,284.91021728515625,1.0,0.6975395083427429,0.4096999764442444,0.4096999764442444,1.0,1.0,-3.4492552280426025,1.068560004234314,2.380695343017578,0.2876602411270141,0.8439099192619324,0.8439099192619324,0.0,285.08477783203125,291.0,70568.375,0.0,4017.6591796875,1.0,278.1585693359375,282.9745483398437,298.7906799316406,303.4050598144531,293.1499938964844,293.1499938964844,278.45001220703125,38492.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834843039512634,1.0,0.0,0.0,3.5025382041931152,3.502561330795288,8.185761544154957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.7060546875,0.0,1393.11083984375,1895.4371337890625,0.0,3249.224853515625,0.8746564984321594,1.0,0.0,3.0,1.0,0.0
18028500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7450137138366699,0.3778270483016968,0.3465224206447601,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8650504946708679,0.602522075176239,0.5757514834403992,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8680161833763123,0.6098031401634216,0.4296320378780365,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7963765263557434,0.4638083875179291,0.4456162452697754,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6350538730621338,0.2308485358953476,1.0742489099502563,285.0113220214844,284.95001220703125,299.372314453125,295.7607421875,297.8736267089844,297.19793701171875,285.0108337402344,1.0,0.6982386708259583,0.4091726541519165,0.4091726541519165,1.0,1.0,-3.4487555027008057,1.066908836364746,2.38184666633606,0.2857294082641601,0.9154371619224548,0.9154371619224548,0.0,286.59307861328125,291.0,69789.5390625,0.0,4025.29443359375,1.0,278.39813232421875,283.091796875,298.7344055175781,303.1786804199219,293.1499938964844,293.1499938964844,278.45001220703125,34050.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785490989685059,1.0,0.0,0.0,3.551515579223633,3.5515382289886475,8.416291166213341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.607421875,0.0,1412.1429443359375,1895.4371337890625,0.0,3202.98193359375,0.8834472298622131,1.0,0.0,3.0,1.0,0.0
18028560,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7443082928657532,0.3776876628398895,0.3464691042900085,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8640936613082886,0.6021559238433838,0.5754746794700623,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8678945899009705,0.6112195253372192,0.4306768476963043,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7956168055534363,0.4637809097766876,0.4456460773944855,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6345787048339844,0.2309208959341049,1.074756383895874,284.9875183105469,284.95001220703125,299.3407287597656,295.7467346191406,297.8641967773437,297.1997985839844,284.9862976074219,1.0,0.6990437507629395,0.4086595475673675,0.4086595475673675,1.0,1.0,-3.4502594470977783,1.0659950971603394,2.3842644691467285,0.2841231822967529,0.9159134030342102,0.9159134030342102,0.0,287.8348693847656,294.0,69891.1484375,0.0,4036.431640625,1.0,278.4420166015625,283.074462890625,298.7320556640625,303.224609375,293.1499938964844,293.1499938964844,278.1499938964844,33822.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774994015693665,1.0,0.0,0.0,3.606882095336914,3.606905221939087,8.680748351252987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.9892578125,0.0,1469.6234130859375,1895.4371337890625,0.0,3193.1416015625,0.8937832713127136,1.0,0.0,3.0,1.0,0.0
18028620,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7419214248657227,0.3764856457710266,0.3457021713256836,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8611756563186646,0.600427508354187,0.57420414686203,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8665571212768555,0.6129612326622009,0.432137668132782,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7931391000747681,0.4629397094249725,0.4451631903648376,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6329585909843445,0.2306394577026367,1.074617624282837,284.9118347167969,284.95001220703125,299.2879638671875,295.7218017578125,297.8428649902344,297.19537353515625,284.91168212890625,1.0,0.7004831433296204,0.4076332747936249,0.4076332747936249,1.0,1.0,-3.448824405670166,1.062593936920166,2.38623046875,0.2805770933628082,0.8407532572746277,0.8407532572746277,0.0,291.1363525390625,297.0,70225.9453125,0.0,4052.24853515625,1.0,278.15875244140625,282.980224609375,298.7359313964844,303.3249816894531,293.1499938964844,293.1499938964844,278.45001220703125,38411.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836604952812195,1.0,0.0,0.0,3.481696367263794,3.481719255447388,8.088632057479117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.439453125,0.0,1371.06982421875,1895.4371337890625,0.0,3250.874755859375,0.8699657320976257,1.0,0.0,3.0,1.0,0.0
18028680,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7419214248657227,0.3764856457710266,0.3457021713256836,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8611756563186646,0.600427508354187,0.57420414686203,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8665571212768555,0.6129612326622009,0.432137668132782,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7931391000747681,0.4629397094249725,0.4451631903648376,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6329585909843445,0.2306394577026367,1.074617624282837,284.9118347167969,284.95001220703125,299.2879638671875,295.7218017578125,297.8428649902344,297.19537353515625,284.91168212890625,1.0,0.7004831433296204,0.4076332747936249,0.4076332747936249,1.0,1.0,-3.448824405670166,1.062593936920166,2.38623046875,0.2805770933628082,0.8407532572746277,0.8407532572746277,0.0,291.1363525390625,297.0,70225.9453125,0.0,4052.24853515625,1.0,278.15875244140625,282.980224609375,298.7359313964844,303.3249816894531,293.1499938964844,293.1499938964844,278.45001220703125,38411.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836604952812195,1.0,0.0,0.0,3.481696367263794,3.481719255447388,8.088632057479117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.439453125,0.0,1371.06982421875,1895.4371337890625,0.0,3250.874755859375,0.8699657320976257,1.0,0.0,3.0,1.0,0.0
18028740,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7401983737945557,0.3761303126811981,0.3453207314014435,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8589420318603516,0.5995675325393677,0.5733136534690857,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8659593462944031,0.6157317757606506,0.4339830577373504,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7912938594818115,0.4627780020236969,0.444960355758667,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6317737102508545,0.2307149171829223,1.0749993324279783,284.9884033203125,284.95001220703125,299.25,295.7013244628906,297.83154296875,297.19854736328125,284.9877624511719,1.0,0.70196533203125,0.4066070318222046,0.4066070318222046,1.0,1.0,-3.4497218132019043,1.0599956512451172,2.389726161956787,0.2774454057216644,0.9125974178314208,0.9125974178314208,0.0,293.88067626953125,300.0,69585.8359375,0.0,4070.722412109375,1.0,278.4410705566406,283.07916259765625,298.6861267089844,303.155517578125,293.1499938964844,293.1499938964844,278.1499938964844,33850.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87748122215271,1.0,0.0,0.0,3.586277723312378,3.586300849914551,8.581854444855708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.53515625,0.0,1447.61865234375,1895.4371337890625,0.0,3192.971435546875,0.8894477486610413,1.0,0.0,3.0,1.0,0.0
18028800,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7401983737945557,0.3761303126811981,0.3453207314014435,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8589420318603516,0.5995675325393677,0.5733136534690857,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8659593462944031,0.6157317757606506,0.4339830577373504,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7912938594818115,0.4627780020236969,0.444960355758667,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6317737102508545,0.2307149171829223,1.0749993324279783,284.9884033203125,284.95001220703125,299.25,295.7013244628906,297.83154296875,297.19854736328125,284.9877624511719,1.0,0.70196533203125,0.4066070318222046,0.4066070318222046,1.0,1.0,-3.4497218132019043,1.0599956512451172,2.389726161956787,0.2774454057216644,0.9125974178314208,0.9125974178314208,0.0,293.88067626953125,300.0,69585.8359375,0.0,4070.722412109375,1.0,278.4410705566406,283.07916259765625,298.6861267089844,303.155517578125,293.1499938964844,293.1499938964844,278.1499938964844,33850.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87748122215271,1.0,0.0,0.0,3.586277723312378,3.586300849914551,8.581854444855708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.53515625,0.0,1447.61865234375,1895.4371337890625,0.0,3192.971435546875,0.8894477486610413,1.0,0.0,3.0,1.0,0.0
18028860,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7378969788551331,0.3749206364154815,0.3445351719856262,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8561272025108337,0.5978086590766907,0.5720009207725525,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.864691972732544,0.6174657940864563,0.4354287683963775,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7888879776000977,0.461916834115982,0.444448322057724,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6302181482315063,0.2304334491491317,1.0748367309570312,284.9131774902344,284.95001220703125,299.22467041015625,295.68609619140625,297.819091796875,297.1944580078125,284.91290283203125,1.0,0.7033811211585999,0.4056026041507721,0.4056026041507721,1.0,1.0,-3.448132276535034,1.0565608739852903,2.391571521759033,0.2744030952453613,0.8386560082435608,0.8386560082435608,0.0,297.1810913085937,303.0,69962.6796875,0.0,4086.122314453125,1.0,278.15887451171875,282.9838256835937,298.6990051269531,303.26727294921875,293.1499938964844,293.1499938964844,278.45001220703125,38311.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883368194103241,1.0,0.0,0.0,3.4663305282592773,3.466353178024292,8.017394179660187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.986328125,0.0,1354.6934814453125,1895.4371337890625,0.0,3248.137451171875,0.8664820194244385,1.0,0.0,3.0,1.0,0.0
18028920,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7378969788551331,0.3749206364154815,0.3445351719856262,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8561272025108337,0.5978086590766907,0.5720009207725525,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.864691972732544,0.6174657940864563,0.4354287683963775,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7888879776000977,0.461916834115982,0.444448322057724,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6302181482315063,0.2304334491491317,1.0748367309570312,284.9131774902344,284.95001220703125,299.22467041015625,295.68609619140625,297.819091796875,297.1944580078125,284.91290283203125,1.0,0.7033811211585999,0.4056026041507721,0.4056026041507721,1.0,1.0,-3.448132276535034,1.0565608739852903,2.391571521759033,0.2744030952453613,0.8386560082435608,0.8386560082435608,0.0,297.1810913085937,303.0,69962.6796875,0.0,4086.122314453125,1.0,278.15887451171875,282.9838256835937,298.6990051269531,303.26727294921875,293.1499938964844,293.1499938964844,278.45001220703125,38311.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883368194103241,1.0,0.0,0.0,3.4663305282592773,3.466353178024292,8.017394179660187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.986328125,0.0,1354.6934814453125,1895.4371337890625,0.0,3248.137451171875,0.8664820194244385,1.0,0.0,3.0,1.0,0.0
18028980,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7362319231033325,0.3745458424091339,0.344139039516449,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.853966474533081,0.5969070196151733,0.5710745453834534,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8641396760940552,0.6202229261398315,0.4372663497924804,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7870933413505554,0.4617275893688202,0.4442218840122223,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6290773153305054,0.2305038422346115,1.0752019882202148,284.98876953125,284.95001220703125,299.208740234375,295.67626953125,297.8147888183594,297.19775390625,284.9881591796875,1.0,0.7048428058624268,0.4045981466770172,0.4045981466770172,1.0,1.0,-3.4489119052886963,1.053957223892212,2.3949549198150635,0.2715314328670501,0.9102378487586976,0.9102378487586976,0.0,299.9241638183594,306.0,69366.25,0.0,4104.29296875,1.0,278.4409484863281,283.0812683105469,298.6596069335937,303.11102294921875,293.1499938964844,293.1499938964844,278.1499938964844,33789.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768903613090515,1.0,0.0,0.0,3.573240280151367,3.573263168334961,8.519570542375732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.35546875,0.0,1433.244140625,1895.4371337890625,0.0,3187.431884765625,0.8864805698394775,1.0,0.0,3.0,1.0,0.0
18029040,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7362319231033325,0.3745458424091339,0.344139039516449,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.853966474533081,0.5969070196151733,0.5710745453834534,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8641396760940552,0.6202229261398315,0.4372663497924804,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7870933413505554,0.4617275893688202,0.4442218840122223,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6290773153305054,0.2305038422346115,1.0752019882202148,284.98876953125,284.95001220703125,299.208740234375,295.67626953125,297.8147888183594,297.19775390625,284.9881591796875,1.0,0.7048428058624268,0.4045981466770172,0.4045981466770172,1.0,1.0,-3.4489119052886963,1.053957223892212,2.3949549198150635,0.2715314328670501,0.9102378487586976,0.9102378487586976,0.0,299.9241638183594,306.0,69366.25,0.0,4104.29296875,1.0,278.4409484863281,283.0812683105469,298.6596069335937,303.11102294921875,293.1499938964844,293.1499938964844,278.1499938964844,33789.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768903613090515,1.0,0.0,0.0,3.573240280151367,3.573263168334961,8.519570542375732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.35546875,0.0,1433.244140625,1895.4371337890625,0.0,3187.431884765625,0.8864805698394775,1.0,0.0,3.0,1.0,0.0
18029100,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7352965474128723,0.3739456534385681,0.3438787460327148,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8527891039848328,0.5960362553596497,0.5705617070198059,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8637323379516602,0.6210818290710449,0.4381117820739746,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7861053347587585,0.4613115191459656,0.4440819323062897,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6284624934196472,0.2303874641656875,1.075442671775818,284.8771057128906,284.95001220703125,299.2040710449219,295.6732788085937,297.81121826171875,297.1959228515625,284.8782653808594,1.0,0.7055983543395996,0.4040959477424621,0.4040959477424621,1.0,1.0,-3.449126482009888,1.0525842905044556,2.3965423107147217,0.2701916694641113,0.8293061256408691,0.8293061256408691,0.0,301.4353332519531,306.0,70009.171875,0.0,4113.74365234375,1.0,278.20025634765625,282.9563293457031,298.69940185546875,303.3149719238281,293.1499938964844,293.1499938964844,278.1499938964844,38659.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819019794464111,1.0,0.0,0.0,3.5176148414611816,3.5176379680633545,8.256383807747625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.548828125,0.0,1409.9901123046875,1895.4371337890625,0.0,3234.402587890625,0.8754366040229797,1.0,0.0,3.0,1.0,0.0
18029160,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7340040802955627,0.3733283281326294,0.3433470726013183,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8512457609176636,0.595119059085846,0.5697347521781921,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8629326820373535,0.6219435930252075,0.4387054443359375,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7847538590431213,0.4608465135097503,0.4436916410923004,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6275721788406372,0.2302191853523254,1.0750268697738647,284.9152526855469,284.95001220703125,299.2015075683594,295.6714782714844,297.8080444335937,297.1937561035156,284.9154968261719,1.0,0.7062397599220276,0.4036212861537933,0.4036212861537933,1.0,1.0,-3.447237491607666,1.0505560636520386,2.396681547164917,0.2686122357845306,0.8380203247070312,0.8380203247070312,0.0,303.21734619140625,309.0,69758.640625,0.0,4119.412109375,1.0,278.1587219238281,282.98760986328125,298.6837158203125,303.2357482910156,293.1499938964844,293.1499938964844,278.45001220703125,38349.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826029896736145,1.0,0.0,0.0,3.453165531158448,3.453188180923462,7.956610375003947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.9814453125,0.0,1341.6375732421875,1895.4371337890625,0.0,3240.9697265625,0.8637470006942749,1.0,0.0,3.0,1.0,0.0
18029220,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7323825359344482,0.3729419410228729,0.3429382145404815,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8491464257240295,0.5941851735115051,0.5687755942344666,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8624128699302673,0.624692440032959,0.4405335783958435,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7830011248588562,0.4606358110904693,0.4434430301189422,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.626461923122406,0.2302856594324112,1.0753705501556396,284.98895263671875,284.95001220703125,299.2023010253906,295.6713256835937,297.8090209960937,297.1971130371094,284.9882507324219,1.0,0.7076829075813293,0.4026719331741333,0.4026719331741333,1.0,1.0,-3.4478983879089355,1.0480544567108154,2.399844169616699,0.2659330070018768,0.908833146095276,0.908833146095276,0.0,305.9623718261719,297.0,69223.4296875,0.0,4137.29150390625,1.0,278.4408874511719,283.08209228515625,298.6537780761719,303.09295654296875,293.1499938964844,293.1499938964844,278.1499938964844,33737.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759229183197021,1.0,0.0,0.0,3.565313577651977,3.565336227416992,8.481814006700006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.0888671875,0.0,1424.4378662109375,1895.4371337890625,0.0,3178.36083984375,0.8846095204353333,1.0,0.0,3.0,1.0,0.0
18029280,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7323825359344482,0.3729419410228729,0.3429382145404815,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8491464257240295,0.5941851735115051,0.5687755942344666,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8624128699302673,0.624692440032959,0.4405335783958435,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7830011248588562,0.4606358110904693,0.4434430301189422,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.626461923122406,0.2302856594324112,1.0753705501556396,284.98895263671875,284.95001220703125,299.2023010253906,295.6713256835937,297.8090209960937,297.1971130371094,284.9882507324219,1.0,0.7076829075813293,0.4026719331741333,0.4026719331741333,1.0,1.0,-3.4478983879089355,1.0480544567108154,2.399844169616699,0.2659330070018768,0.908833146095276,0.908833146095276,0.0,305.9623718261719,297.0,69223.4296875,0.0,4137.29150390625,1.0,278.4408874511719,283.08209228515625,298.6537780761719,303.09295654296875,293.1499938964844,293.1499938964844,278.1499938964844,33737.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759229183197021,1.0,0.0,0.0,3.565313577651977,3.565336227416992,8.481814006700006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.0888671875,0.0,1424.4378662109375,1895.4371337890625,0.0,3178.36083984375,0.8846095204353333,1.0,0.0,3.0,1.0,0.0
18029340,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.733481228351593,0.3717436194419861,0.3418874740600586,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8505277633666992,0.5923875570297241,0.5671393275260925,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8654879331588745,0.6264169812202454,0.4417639672756195,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7846311926841736,0.4597512781620025,0.4426243901252746,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6277503967285156,0.2300139963626861,1.073905348777771,284.91357421875,284.95001220703125,299.2104797363281,295.6754150390625,297.8070373535156,297.19317626953125,284.9134216308594,1.0,0.7049485445022583,0.4017225801944732,0.4017225801944732,1.0,1.0,-3.443410873413086,1.043749451637268,2.3996613025665283,0.2628450691699981,0.8355066776275635,0.8355066776275635,0.0,302.17388916015625,285.0,69614.265625,0.0,4103.53125,1.0,278.1590270996094,282.98663330078125,298.6864929199219,303.2273864746094,293.1499938964844,293.1499938964844,278.45001220703125,38279.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814610838890076,1.0,0.0,0.0,3.446978807449341,3.4470014572143555,7.928126137812797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.14453125,0.0,1334.91845703125,1895.4371337890625,0.0,3230.271728515625,0.8621716499328613,1.0,0.0,3.0,1.0,0.0
18029400,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.733481228351593,0.3717436194419861,0.3418874740600586,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8505277633666992,0.5923875570297241,0.5671393275260925,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8654879331588745,0.6264169812202454,0.4417639672756195,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7846311926841736,0.4597512781620025,0.4426243901252746,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6277503967285156,0.2300139963626861,1.073905348777771,284.91357421875,284.95001220703125,299.2104797363281,295.6754150390625,297.8070373535156,297.19317626953125,284.9134216308594,1.0,0.7049485445022583,0.4017225801944732,0.4017225801944732,1.0,1.0,-3.443410873413086,1.043749451637268,2.3996613025665283,0.2628450691699981,0.8355066776275635,0.8355066776275635,0.0,302.17388916015625,285.0,69614.265625,0.0,4103.53125,1.0,278.1590270996094,282.98663330078125,298.6864929199219,303.2273864746094,293.1499938964844,293.1499938964844,278.45001220703125,38279.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814610838890076,1.0,0.0,0.0,3.446978807449341,3.4470014572143555,7.928126137812797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.14453125,0.0,1334.91845703125,1895.4371337890625,0.0,3230.271728515625,0.8621716499328613,1.0,0.0,3.0,1.0,0.0
18029460,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7371498346328735,0.3714389503002167,0.3411355018615722,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8549320697784424,0.59148770570755,0.5657802820205688,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8718389272689819,0.6292247176170349,0.4433115124702453,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7891821265220642,0.4595843851566314,0.4419814944267273,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.631098210811615,0.2301523089408874,1.0724818706512451,284.9874267578125,284.95001220703125,299.225341796875,295.68328857421875,297.81298828125,297.1975402832031,284.98681640625,1.0,0.700448215007782,0.4008495211601257,0.4008495211601257,1.0,1.0,-3.440241813659668,1.040124535560608,2.4001173973083496,0.2599593997001648,0.9055455327033995,0.9055455327033995,0.0,293.9292297363281,273.0,69028.359375,0.0,4047.048828125,1.0,278.4407958984375,283.0824890136719,298.6642150878906,303.0896301269531,293.1499938964844,293.1499938964844,278.1499938964844,33796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744757771492004,1.0,0.0,0.0,3.554765462875366,3.554788112640381,8.431701417066506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.3857421875,0.0,1413.72021484375,1895.4371337890625,0.0,3164.790771484375,0.8823349475860596,1.0,0.0,3.0,1.0,0.0
18029520,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7371498346328735,0.3714389503002167,0.3411355018615722,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8549320697784424,0.59148770570755,0.5657802820205688,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8718389272689819,0.6292247176170349,0.4433115124702453,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7891821265220642,0.4595843851566314,0.4419814944267273,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.631098210811615,0.2301523089408874,1.0724818706512451,284.9874267578125,284.95001220703125,299.225341796875,295.68328857421875,297.81298828125,297.1975402832031,284.98681640625,1.0,0.700448215007782,0.4008495211601257,0.4008495211601257,1.0,1.0,-3.440241813659668,1.040124535560608,2.4001173973083496,0.2599593997001648,0.9055455327033995,0.9055455327033995,0.0,293.9292297363281,273.0,69028.359375,0.0,4047.048828125,1.0,278.4407958984375,283.0824890136719,298.6642150878906,303.0896301269531,293.1499938964844,293.1499938964844,278.1499938964844,33796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744757771492004,1.0,0.0,0.0,3.554765462875366,3.554788112640381,8.431701417066506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.3857421875,0.0,1413.72021484375,1895.4371337890625,0.0,3164.790771484375,0.8823349475860596,1.0,0.0,3.0,1.0,0.0
18029580,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7402468919754028,0.3706271052360534,0.3403739035129547,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8587382435798645,0.5902245044708252,0.5645743012428284,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8770643472671509,0.6304757595062256,0.4441866874694824,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.793061375617981,0.4589889347553253,0.4413537383079529,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6339803338050842,0.2300382107496261,1.071210861206055,284.9017639160156,284.95001220703125,299.23980712890625,295.69110107421875,297.8141174316406,297.194580078125,284.9059753417969,1.0,0.6965697407722473,0.4002209007740021,0.4002209007740021,1.0,1.0,-3.436652660369873,1.037057876586914,2.399594783782959,0.2578830122947693,0.832404375076294,0.832404375076294,0.0,287.0666809082031,273.0,69404.734375,0.0,3997.69873046875,1.0,278.1737365722656,282.9833679199219,298.7115783691406,303.2630920410156,293.1499938964844,293.1499938964844,278.1499938964844,39445.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799461126327515,1.0,0.0,0.0,3.4459705352783203,3.445993185043335,7.923488283267943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.65625,0.0,1342.1439208984375,1895.4371337890625,0.0,3216.07568359375,0.8627796173095703,1.0,0.0,3.0,1.0,0.0
18029640,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7414612770080566,0.3703768253326416,0.3399822413921356,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8602559566497803,0.5897905826568604,0.5639935731887817,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8791405558586121,0.6310538649559021,0.4444395303726196,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7945941090583801,0.458793967962265,0.4410139918327331,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6351156234741211,0.2300046235322952,1.0704469680786133,284.9140014648437,284.95001220703125,299.2462463378906,295.694580078125,297.8152160644531,297.1940612792969,284.913818359375,1.0,0.6949211359024048,0.3999764323234558,0.3999764323234558,1.0,1.0,-3.4344582557678223,1.0355926752090454,2.3988656997680664,0.2569290399551391,0.8333045840263367,0.8333045840263367,0.0,284.29693603515625,261.0,69405.4453125,0.0,3975.941650390625,1.0,278.1591186523437,282.98895263671875,298.7041320800781,303.229736328125,293.1499938964844,293.1499938964844,278.45001220703125,38281.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796917796134949,1.0,0.0,0.0,3.435100078582764,3.435122489929199,7.873577487771399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.41015625,0.0,1323.035400390625,1895.4371337890625,0.0,3213.6923828125,0.8595525026321411,1.0,0.0,3.0,1.0,0.0
18029700,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7441056966781616,0.3702511191368103,0.3394764065742492,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8634892702102661,0.5893488526344299,0.5631590485572815,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8834270238876343,0.6324849724769592,0.4450853168964386,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7978166937828064,0.458713561296463,0.4405593276023865,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6375018358230591,0.2300949394702911,1.069409966468811,285.0116577148437,284.95001220703125,299.2587280273437,295.7013854980469,297.8197631835937,297.19635009765625,285.0108337402344,1.0,0.6919246315956116,0.3995398879051208,0.3995398879051208,1.0,1.0,-3.431823253631592,1.0334218740463257,2.398401498794556,0.2553516328334808,0.903355062007904,0.903355062007904,0.0,278.9218444824219,261.0,68715.578125,0.0,3937.851318359375,1.0,278.3965148925781,283.1015319824219,298.6689147949219,303.0306396484375,293.1499938964844,293.1499938964844,278.45001220703125,33805.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741126656532288,1.0,0.0,0.0,3.4889461994171143,3.4889683723449707,8.122352710415726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.568359375,0.0,1345.5638427734375,1895.4371337890625,0.0,3161.38525390625,0.8693035840988159,1.0,0.0,3.0,1.0,0.0
18029760,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7473394274711609,0.3701762557029724,0.339217871427536,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8673712611198425,0.5889731645584106,0.5626005530357361,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8884074687957764,0.6339528560638428,0.4459645748138428,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8016403913497925,0.4587050676345825,0.4403311610221863,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6403688788414001,0.2302557379007339,1.0689958333969116,284.9866638183594,284.95001220703125,299.2724914550781,295.7088928222656,297.82525634765625,297.1993103027344,284.985595703125,1.0,0.6889408826828003,0.3991496562957763,0.3991496562957763,1.0,1.0,-3.431124448776245,1.032041311264038,2.399083137512207,0.2541879415512085,0.9028019309043884,0.9028019309043884,0.0,273.1254272460937,249.0,68855.8359375,0.0,3902.16015625,1.0,278.4414367675781,283.0828857421875,298.68817138671875,303.1007080078125,293.1499938964844,293.1499938964844,278.1499938964844,33687.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724594712257385,1.0,0.0,0.0,3.5464577674865723,3.546480417251587,8.392336212637019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.3662109375,0.0,1404.181884765625,1895.4371337890625,0.0,3145.880859375,0.8801320195198059,1.0,0.0,3.0,1.0,0.0
18029820,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7534047961235046,0.3691967129707336,0.3380902707576751,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8748034238815308,0.5873398780822754,0.5608218908309937,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8979390263557434,0.6358464360237122,0.4471009373664856,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8088487982749939,0.4579767882823944,0.4393690228462219,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6459420919418335,0.2302009761333465,1.0671228170394895,284.9150085449219,284.95001220703125,299.3034362792969,295.7257385253906,297.8309936523437,297.1964111328125,284.914794921875,1.0,0.6826318502426147,0.3983692526817322,0.3983692526817322,1.0,1.0,-3.4255928993225098,1.0278648138046265,2.3977279663085938,0.2514947652816772,0.8322007656097412,0.8322007656097412,0.0,261.9848937988281,237.0,69250.6484375,0.0,3823.271484375,1.0,278.15924072265625,282.9911804199219,298.7348937988281,303.2489929199219,293.1499938964844,293.1499938964844,278.45001220703125,38225.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776466846466064,1.0,0.0,0.0,3.426008701324463,3.4260311126708984,7.831955599613138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.8369140625,0.0,1313.58642578125,1895.4371337890625,0.0,3194.522705078125,0.857503354549408,1.0,0.0,3.0,1.0,0.0
18029880,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7534047961235046,0.3691967129707336,0.3380902707576751,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8748034238815308,0.5873398780822754,0.5608218908309937,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8979390263557434,0.6358464360237122,0.4471009373664856,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8088487982749939,0.4579767882823944,0.4393690228462219,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6459420919418335,0.2302009761333465,1.0671228170394895,284.9150085449219,284.95001220703125,299.3034362792969,295.7257385253906,297.8309936523437,297.1964111328125,284.914794921875,1.0,0.6826318502426147,0.3983692526817322,0.3983692526817322,1.0,1.0,-3.4255928993225098,1.0278648138046265,2.3977279663085938,0.2514947652816772,0.8322007656097412,0.8322007656097412,0.0,261.9848937988281,237.0,69250.6484375,0.0,3823.271484375,1.0,278.15924072265625,282.9911804199219,298.7348937988281,303.2489929199219,293.1499938964844,293.1499938964844,278.45001220703125,38225.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776466846466064,1.0,0.0,0.0,3.426008701324463,3.4260311126708984,7.831955599613138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.8369140625,0.0,1313.58642578125,1895.4371337890625,0.0,3194.522705078125,0.857503354549408,1.0,0.0,3.0,1.0,0.0
18029940,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7609929442405701,0.3690493106842041,0.3373557925224304,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8838915824890137,0.5865597128868103,0.5594447255134583,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.909459114074707,0.6387917995452881,0.4486440420150757,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8170856237411499,0.4579276442527771,0.4387025535106659,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6527497172355652,0.2305218875408172,1.065874457359314,284.9880065917969,284.95001220703125,299.33837890625,295.7447509765625,297.8438415527344,297.2018737792969,284.9874572753906,1.0,0.6762227416038513,0.3975888192653656,0.3975888192653656,1.0,1.0,-3.4225997924804688,1.0245720148086548,2.3980278968811035,0.2489736974239349,0.9021742343902588,0.9021742343902588,0.0,250.04718017578125,225.0,68725.359375,0.0,3746.176025390625,1.0,278.44061279296875,283.0854187011719,298.7245788574219,303.1274719238281,293.1499938964844,293.1499938964844,278.1499938964844,33732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704386353492737,1.0,0.0,0.0,3.536763429641724,3.536785840988159,8.346517574864265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.5146484375,0.0,1394.357421875,1895.4371337890625,0.0,3126.925048828125,0.8782575726509094,1.0,0.0,3.0,1.0,0.0
