time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030000,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7609929442405701,0.3690493106842041,0.3373557925224304,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8838915824890137,0.5865597128868103,0.5594447255134583,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.909459114074707,0.6387917995452881,0.4486440420150757,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8170856237411499,0.4579276442527771,0.4387025535106659,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6527497172355652,0.2305218875408172,1.065874457359314,284.9880065917969,284.95001220703125,299.33837890625,295.7447509765625,297.8438415527344,297.2018737792969,284.9874572753906,1.0,0.6762227416038513,0.3975888192653656,0.3975888192653656,1.0,1.0,-3.4225997924804688,1.0245720148086548,2.3980278968811035,0.2489736974239349,0.9021742343902588,0.9021742343902588,0.0,250.04718017578125,225.0,68725.359375,0.0,3746.176025390625,1.0,278.44061279296875,283.0854187011719,298.7245788574219,303.1274719238281,293.1499938964844,293.1499938964844,278.1499938964844,33732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704386353492737,1.0,0.0,0.0,3.536763429641724,3.536785840988159,8.346517574864265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.5146484375,0.0,1394.357421875,1895.4371337890625,0.0,3126.925048828125,0.8782575726509094,1.0,0.0,3.0,1.0,0.0
18030060,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7687118649482727,0.3681221306324005,0.3362546861171722,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8931615352630615,0.5849654674530029,0.5576804280281067,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9220548272132874,0.6407249569892883,0.4497913420200348,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8251691460609436,0.4572362005710602,0.4377550780773163,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6598700284957886,0.2305249571800232,1.0641862154006958,284.9155578613281,284.95001220703125,299.3766784667969,295.7655334472656,297.85186767578125,297.1991577148437,284.915283203125,1.0,0.6696600317955017,0.3968296945095062,0.3968296945095062,1.0,1.0,-3.417369842529297,1.0205601453781128,2.3968095779418945,0.2464035153388977,0.8315859436988831,0.8315859436988831,0.0,238.5257110595703,213.0,69151.921875,0.0,3666.23193359375,1.0,278.1592712402344,282.9921569824219,298.77471923828125,303.2816467285156,293.1499938964844,293.1499938964844,278.45001220703125,38172.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756027817726135,1.0,0.0,0.0,3.4205596446990967,3.420581817626953,7.807062161191425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.5537109375,0.0,1307.8028564453125,1895.4371337890625,0.0,3175.359375,0.8562524318695068,1.0,0.0,3.0,1.0,0.0
18030120,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7687118649482727,0.3681221306324005,0.3362546861171722,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8931615352630615,0.5849654674530029,0.5576804280281067,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9220548272132874,0.6407249569892883,0.4497913420200348,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8251691460609436,0.4572362005710602,0.4377550780773163,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6598700284957886,0.2305249571800232,1.0641862154006958,284.9155578613281,284.95001220703125,299.3766784667969,295.7655334472656,297.85186767578125,297.1991577148437,284.915283203125,1.0,0.6696600317955017,0.3968296945095062,0.3968296945095062,1.0,1.0,-3.417369842529297,1.0205601453781128,2.3968095779418945,0.2464035153388977,0.8315859436988831,0.8315859436988831,0.0,238.5257110595703,213.0,69151.921875,0.0,3666.23193359375,1.0,278.1592712402344,282.9921569824219,298.77471923828125,303.2816467285156,293.1499938964844,293.1499938964844,278.45001220703125,38172.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756027817726135,1.0,0.0,0.0,3.4205596446990967,3.420581817626953,7.807062161191425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.5537109375,0.0,1307.8028564453125,1895.4371337890625,0.0,3175.359375,0.8562524318695068,1.0,0.0,3.0,1.0,0.0
18030180,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7781997919082642,0.3680113852024078,0.3355480432510376,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.904283046722412,0.5842102766036987,0.5563211441040039,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9371811151504515,0.6437036991119385,0.4513523578643799,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8346998691558838,0.4572122693061828,0.4371064603328705,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6684704422950745,0.2308912873268127,1.0631145238876345,284.9882202148437,284.95001220703125,299.41766357421875,295.7876281738281,297.86651611328125,297.20465087890625,284.9876708984375,1.0,0.6630868911743164,0.3960705399513244,0.3960705399513244,1.0,1.0,-3.414687395095825,1.01743483543396,2.397252559661865,0.2440056204795837,0.9015397429466248,0.9015397429466248,0.0,226.39405822753903,201.0,68646.9375,0.0,3589.065185546875,1.0,278.4405822753906,283.0858154296875,298.7675476074219,303.1649475097656,293.1499938964844,293.1499938964844,278.75,33701.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684135675430298,1.0,0.0,0.0,3.5324034690856934,3.532425880432129,8.325952194354613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.5673828125,0.0,1389.586181640625,1895.4371337890625,0.0,3107.9287109375,0.8772568106651306,1.0,0.0,3.0,1.0,0.0
18030240,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7781997919082642,0.3680113852024078,0.3355480432510376,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.904283046722412,0.5842102766036987,0.5563211441040039,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9371811151504515,0.6437036991119385,0.4513523578643799,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8346998691558838,0.4572122693061828,0.4371064603328705,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6684704422950745,0.2308912873268127,1.0631145238876345,284.9882202148437,284.95001220703125,299.41766357421875,295.7876281738281,297.86651611328125,297.20465087890625,284.9876708984375,1.0,0.6630868911743164,0.3960705399513244,0.3960705399513244,1.0,1.0,-3.414687395095825,1.01743483543396,2.397252559661865,0.2440056204795837,0.9015397429466248,0.9015397429466248,0.0,226.39405822753903,201.0,68646.9375,0.0,3589.065185546875,1.0,278.4405822753906,283.0858154296875,298.7675476074219,303.1649475097656,293.1499938964844,293.1499938964844,278.75,33701.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684135675430298,1.0,0.0,0.0,3.5324034690856934,3.532425880432129,8.325952194354613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.5673828125,0.0,1389.586181640625,1895.4371337890625,0.0,3107.9287109375,0.8772568106651306,1.0,0.0,3.0,1.0,0.0
18030300,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.783501923084259,0.3680574297904968,0.3352799117565155,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9107428193092346,0.5839554667472839,0.5557491183280945,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9452819228172302,0.6453118920326233,0.4522034525871277,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8400020003318787,0.4573135673999786,0.4368836283683777,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.6733136177062988,0.2311617136001587,1.0629568099975586,285.0692749023437,284.95001220703125,299.43896484375,295.7990417480469,297.8746643066406,297.2082214355469,285.0692749023437,1.0,0.6598619818687439,0.3956909775733948,0.3956909775733948,1.0,1.0,-3.414241075515747,1.0161776542663574,2.3980634212493896,0.2429356426000595,0.9818323850631714,0.9818323850631714,0.0,220.2725982666016,201.0,68095.40625,0.0,3552.328125,1.0,278.6972045898437,283.1847229003906,298.7638854980469,303.0527648925781,293.1499938964844,293.1499938964844,278.75,31294.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640606999397278,1.0,0.0,0.0,3.623860120773315,3.623883008956909,8.762663696870732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.5439453125,0.0,1469.32470703125,1895.4371337890625,0.0,3067.09423828125,0.8971043229103088,1.0,0.0,3.0,1.0,0.0
18030360,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7893102169036865,0.3680718839168548,0.3351173400878906,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9181027412414552,0.5836768746376038,0.5553017854690552,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9537501335144044,0.6468649506568909,0.4531578123569488,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8458219170570374,0.4574079513549804,0.4367682039737701,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6786265969276428,0.2314501851797104,1.063138484954834,285.0333251953125,284.95001220703125,299.4606628417969,295.8106384277344,297.8827514648437,297.2115173339844,285.0301513671875,1.0,0.6567014455795288,0.3953329920768738,0.3953329920768738,1.0,1.0,-3.4147353172302246,1.0152995586395264,2.3994357585906982,0.2420570403337478,0.9923537969589232,0.9923537969589232,0.0,214.0711364746093,189.0,68477.375,0.0,3517.357666015625,1.0,278.7421569824219,283.1508178710937,298.7987060546875,303.1698608398437,293.1499938964844,293.1499938964844,278.45001220703125,31452.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639358282089233,1.0,0.0,0.0,3.716716051101685,3.7167398929595934,9.217476986123074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.2021484375,0.0,1574.0218505859375,1895.4371337890625,0.0,3065.922607421875,0.9168286323547364,1.0,0.0,3.0,1.0,0.0
18030420,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7996749877929688,0.3668443858623504,0.3338928818702698,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.931853413581848,0.5817654132843018,0.5534089803695679,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9683455228805542,0.6483762264251709,0.4541517496109009,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.856633722782135,0.4564747810363769,0.4357415437698364,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6884130835533142,0.2313826382160186,1.0616071224212646,284.8927307128906,284.95001220703125,299.5050048828125,295.83416748046875,297.8895874023437,297.2047119140625,284.8941650390625,1.0,0.6500372290611267,0.3946170508861542,0.3946170508861542,1.0,1.0,-3.4091174602508545,1.0112793445587158,2.39783787727356,0.2396561950445175,0.8784562945365906,0.8784562945365906,0.0,202.78965759277344,177.0,69288.578125,0.0,3438.423583984375,1.0,278.456787109375,282.995361328125,298.8573913574219,303.3722229003906,293.1499938964844,293.1499938964844,278.75,37891.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722967505455017,1.0,0.0,0.0,3.647433042526245,3.6474573612213135,8.877034929355432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.763671875,0.0,1544.4593505859375,1895.4371337890625,0.0,3144.354248046875,0.9059965014457704,1.0,0.0,3.0,1.0,0.0
18030480,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7996749877929688,0.3668443858623504,0.3338928818702698,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.931853413581848,0.5817654132843018,0.5534089803695679,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9683455228805542,0.6483762264251709,0.4541517496109009,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.856633722782135,0.4564747810363769,0.4357415437698364,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6884130835533142,0.2313826382160186,1.0616071224212646,284.8927307128906,284.95001220703125,299.5050048828125,295.83416748046875,297.8895874023437,297.2047119140625,284.8941650390625,1.0,0.6500372290611267,0.3946170508861542,0.3946170508861542,1.0,1.0,-3.4091174602508545,1.0112793445587158,2.39783787727356,0.2396561950445175,0.8784562945365906,0.8784562945365906,0.0,202.78965759277344,177.0,69288.578125,0.0,3438.423583984375,1.0,278.456787109375,282.995361328125,298.8573913574219,303.3722229003906,293.1499938964844,293.1499938964844,278.75,37891.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722967505455017,1.0,0.0,0.0,3.647433042526245,3.6474573612213135,8.877034929355432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.763671875,0.0,1544.4593505859375,1895.4371337890625,0.0,3144.354248046875,0.9059965014457704,1.0,0.0,3.0,1.0,0.0
18030540,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8121777176856995,0.366681158542633,0.3330217897891998,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9482865929603576,0.5809181332588196,0.5518379211425781,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9838913679122924,0.6513011455535889,0.4555524885654449,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8700116872787476,0.4563583135604858,0.4349099695682525,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7000834941864014,0.2317018061876297,1.0601330995559692,284.9925231933594,284.95001220703125,299.54998779296875,295.8578186035156,297.9043884277344,297.2088623046875,284.9911499023437,1.0,0.6432254314422607,0.3939010798931122,0.3939010798931122,1.0,1.0,-3.405081987380981,1.0078175067901611,2.3972644805908203,0.2371957451105117,0.9628125429153442,0.9628125429153442,0.0,190.8280792236328,165.0,68618.65625,0.0,3359.477783203125,1.0,278.7431945800781,283.11328125,298.8404846191406,303.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,33559.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654987812042236,1.0,0.0,0.0,3.7543625831604,3.754387140274048,9.405149512531352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.6220703125,0.0,1633.625,1895.4371337890625,0.0,3080.58447265625,0.9267686605453492,1.0,0.0,3.0,1.0,0.0
18030600,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8121777176856995,0.366681158542633,0.3330217897891998,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9482865929603576,0.5809181332588196,0.5518379211425781,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9838913679122924,0.6513011455535889,0.4555524885654449,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8700116872787476,0.4563583135604858,0.4349099695682525,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7000834941864014,0.2317018061876297,1.0601330995559692,284.9925231933594,284.95001220703125,299.54998779296875,295.8578186035156,297.9043884277344,297.2088623046875,284.9911499023437,1.0,0.6432254314422607,0.3939010798931122,0.3939010798931122,1.0,1.0,-3.405081987380981,1.0078175067901611,2.3972644805908203,0.2371957451105117,0.9628125429153442,0.9628125429153442,0.0,190.8280792236328,165.0,68618.65625,0.0,3359.477783203125,1.0,278.7431945800781,283.11328125,298.8404846191406,303.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,33559.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654987812042236,1.0,0.0,0.0,3.7543625831604,3.754387140274048,9.405149512531352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.6220703125,0.0,1633.625,1895.4371337890625,0.0,3080.58447265625,0.9267686605453492,1.0,0.0,3.0,1.0,0.0
18030660,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8247877955436707,0.365713506937027,0.3319361805915832,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.964889407157898,0.5792491436004639,0.5500562191009521,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9980759024620056,0.6531309485435486,0.4566810429096222,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8848336935043335,0.455600768327713,0.4339410364627838,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7125402092933655,0.2317046076059341,1.0585434436798096,284.8981628417969,284.95001220703125,299.5950012207031,295.88116455078125,297.91326904296875,297.2046813964844,284.89959716796875,1.0,0.6363455653190613,0.3932277858257293,0.3932277858257293,1.0,1.0,-3.3998966217041016,1.00407075881958,2.395825862884521,0.2349361926317215,0.8695060014724731,0.8695060014724731,0.0,179.2117919921875,168.0,69152.734375,0.0,3280.094482421875,1.0,278.45703125,283.00128173828125,298.893310546875,303.3992614746094,293.1499938964844,293.1499938964844,278.75,38714.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713270425796509,1.0,0.0,0.0,3.6358001232147217,3.63582444190979,8.820501875561604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.9404296875,0.0,1537.65673828125,1895.4371337890625,0.0,3135.259033203125,0.9044384956359864,1.0,0.0,3.0,1.0,0.0
18030720,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8247877955436707,0.365713506937027,0.3319361805915832,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.964889407157898,0.5792491436004639,0.5500562191009521,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9980759024620056,0.6531309485435486,0.4566810429096222,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8848336935043335,0.455600768327713,0.4339410364627838,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7125402092933655,0.2317046076059341,1.0585434436798096,284.8981628417969,284.95001220703125,299.5950012207031,295.88116455078125,297.91326904296875,297.2046813964844,284.89959716796875,1.0,0.6363455653190613,0.3932277858257293,0.3932277858257293,1.0,1.0,-3.3998966217041016,1.00407075881958,2.395825862884521,0.2349361926317215,0.8695060014724731,0.8695060014724731,0.0,179.2117919921875,168.0,69152.734375,0.0,3280.094482421875,1.0,278.45703125,283.00128173828125,298.893310546875,303.3992614746094,293.1499938964844,293.1499938964844,278.75,38714.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713270425796509,1.0,0.0,0.0,3.6358001232147217,3.63582444190979,8.820501875561604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.9404296875,0.0,1537.65673828125,1895.4371337890625,0.0,3135.259033203125,0.9044384956359864,1.0,0.0,3.0,1.0,0.0
18030780,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8302995562553406,0.3657123744487762,0.3315106034278869,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9715809226036072,0.5787177085876465,0.5490931272506714,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.6561776399612427,0.4500790536403656,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8914717435836792,0.4556272625923157,0.4335496127605438,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7178268432617188,0.2320264875888824,1.0584776401519775,285.0018920898437,284.95001220703125,299.63055419921875,295.8993835449219,297.9273376464844,297.2113647460937,285.0008544921875,1.0,0.6339170932769775,0.3926891386508941,0.3926891386508941,1.0,1.0,-3.3977725505828857,1.001875877380371,2.395896673202514,0.2315655350685119,0.952744960784912,0.952744960784912,0.0,174.40435791015625,168.0,68411.4921875,0.0,3239.68701171875,1.0,278.73394775390625,283.1231994628906,298.8705139160156,303.2389831542969,293.1499938964844,293.1499938964844,278.75,33667.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639687299728394,1.0,0.0,0.0,3.723806619644165,3.7238309383392334,9.252679546989384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.8984375,0.0,1599.037109375,1895.4371337890625,0.0,3066.2314453125,0.9201738834381104,1.0,0.0,3.0,1.0,0.0
18030840,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.828662633895874,0.365673691034317,0.3315690159797668,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9694969654083252,0.5785553455352783,0.5490362644195557,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.6574122309684753,0.4530267715454101,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8895285725593567,0.4556136727333069,0.433621734380722,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7164633274078369,0.2320994138717651,1.0591214895248413,284.99053955078125,284.95001220703125,299.63934326171875,295.9038391113281,297.9316711425781,297.2146301269531,284.9913024902344,1.0,0.6330104470252991,0.3925544619560241,0.3925544619560241,1.0,1.0,-3.387406826019287,0.9977160096168518,2.38969087600708,0.2338535040616989,0.9513915181159972,0.9513915181159972,0.0,175.4860382080078,171.0,68379.484375,0.0,3236.476806640625,1.0,278.74237060546875,283.11474609375,298.8821716308594,303.26495361328125,293.1499938964844,293.1499938964844,278.45001220703125,33862.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636755347251892,1.0,0.0,0.0,3.737709045410156,3.737733602523804,9.321896641267812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11200.875,0.0,1616.5814208984375,1895.4371337890625,0.0,3063.480712890625,0.9233731031417848,1.0,0.0,3.0,1.0,0.0
18030900,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8305813074111938,0.3652447164058685,0.3313562273979187,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9717392325401306,0.5778008699417114,0.5485170483589172,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.659296452999115,0.44937863945961,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8918933868408203,0.4553065001964569,0.4334717392921448,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7184232473373413,0.2321596145629882,1.0595849752426147,284.8705749511719,284.95001220703125,299.6610412597656,295.9147644042969,297.9388732910156,297.2167358398437,284.86932373046875,1.0,0.6324489712715149,0.3922178149223327,0.3922178149223327,1.0,1.0,-3.389277219772339,0.9975022077560424,2.391775131225586,0.2310354262590408,0.8654137849807739,0.8654137849807739,0.0,173.8294677734375,171.0,69231.46875,0.0,3224.705322265625,1.0,278.4962463378906,282.9770812988281,298.93798828125,303.4919738769531,293.1499938964844,293.1499938964844,278.45001220703125,38057.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684914112091064,1.0,0.0,0.0,3.695892095565796,3.6959168910980233,9.114479553318232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.9677734375,0.0,1600.417236328125,1895.4371337890625,0.0,3108.65869140625,0.9148147106170654,1.0,0.0,3.0,1.0,0.0
18030960,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8303570747375488,0.3647244274616241,0.330864816904068,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9714582562446594,0.5769362449645996,0.547685980796814,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.6610193252563477,0.4491021633148193,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8917988538742065,0.4548878967761993,0.4330713152885437,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7185439467430115,0.2321309745311737,1.059491753578186,284.9046630859375,284.95001220703125,299.6823425292969,295.9253845214844,297.9447326660156,297.21710205078125,284.9060974121094,1.0,0.632036030292511,0.3919311463832855,0.3919311463832855,1.0,1.0,-3.386759281158448,0.995798408985138,2.390960931777954,0.2299891412258148,0.8669445514678955,0.8669445514678955,0.0,173.60122680664062,174.0,68930.3046875,0.0,3217.686767578125,1.0,278.4573974609375,283.0087890625,298.9355773925781,303.42694091796875,293.1499938964844,293.1499938964844,278.75,38680.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690631985664368,1.0,0.0,0.0,3.618623733520508,3.618648052215576,8.737358712096466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.1328125,0.0,1518.4229736328125,1895.4371337890625,0.0,3114.022705078125,0.90062415599823,1.0,0.0,3.0,1.0,0.0
18031020,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8300529718399048,0.3646733462810516,0.3306180834770202,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9708277583122252,0.5762602686882019,0.5468200445175171,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.665376603603363,0.4492965042591095,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8915395736694336,0.4549044370651245,0.432891696691513,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7187206149101257,0.2325363755226135,1.0607701539993286,285.0030822753906,284.95001220703125,299.7232971191406,295.9454650878906,297.9623413085937,297.22662353515625,285.0021667480469,1.0,0.6322010159492493,0.391357809305191,0.391357809305191,1.0,1.0,-3.38696813583374,0.9942014217376708,2.3927667140960693,0.2284611314535141,0.95762300491333,0.95762300491333,0.0,173.702392578125,177.0,68366.0859375,0.0,3218.7646484375,1.0,278.7421875,283.1238098144531,298.92529296875,303.3038024902344,293.1499938964844,293.1499938964844,278.45001220703125,33566.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616971969604492,1.0,0.0,0.0,3.730237007141113,3.7302615642547607,9.284663633479796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.3828125,0.0,1605.672607421875,1895.4371337890625,0.0,3044.92333984375,0.9216404557228088,1.0,0.0,3.0,1.0,0.0
18031080,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8300529718399048,0.3646733462810516,0.3306180834770202,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9708277583122252,0.5762602686882019,0.5468200445175171,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.665376603603363,0.4492965042591095,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8915395736694336,0.4549044370651245,0.432891696691513,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7187206149101257,0.2325363755226135,1.0607701539993286,285.0030822753906,284.95001220703125,299.7232971191406,295.9454650878906,297.9623413085937,297.22662353515625,285.0021667480469,1.0,0.6322010159492493,0.391357809305191,0.391357809305191,1.0,1.0,-3.38696813583374,0.9942014217376708,2.3927667140960693,0.2284611314535141,0.95762300491333,0.95762300491333,0.0,173.702392578125,177.0,68366.0859375,0.0,3218.7646484375,1.0,278.7421875,283.1238098144531,298.92529296875,303.3038024902344,293.1499938964844,293.1499938964844,278.45001220703125,33566.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616971969604492,1.0,0.0,0.0,3.730237007141113,3.7302615642547607,9.284663633479796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.3828125,0.0,1605.672607421875,1895.4371337890625,0.0,3044.92333984375,0.9216404557228088,1.0,0.0,3.0,1.0,0.0
18031140,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8278795480728149,0.3636572360992431,0.3299819827079773,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9680405259132384,0.5746060013771057,0.5455707907676697,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6680207848548889,0.4522331655025482,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.889228343963623,0.454140156507492,0.4324360191822052,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7174000144004822,0.2325225472450256,1.061569094657898,284.9081420898437,284.95001220703125,299.7616271972656,295.963623046875,297.97021484375,297.2235107421875,284.909423828125,1.0,0.6331973671913147,0.3907845020294189,0.3907845020294189,1.0,1.0,-3.38864803314209,0.9930959939956664,2.395552158355713,0.2272258996963501,0.8711437582969666,0.8711437582969666,0.0,175.0887908935547,180.0,69051.5390625,0.0,3230.601318359375,1.0,278.4571533203125,283.0086669921875,298.977294921875,303.4755859375,293.1499938964844,293.1499938964844,278.75,38369.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678517937660217,1.0,0.0,0.0,3.625105619430542,3.6251296997070312,8.7686879624016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.3271484375,0.0,1523.2568359375,1895.4371337890625,0.0,3102.658447265625,0.9018431901931764,1.0,0.0,3.0,1.0,0.0
18031200,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8278795480728149,0.3636572360992431,0.3299819827079773,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9680405259132384,0.5746060013771057,0.5455707907676697,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6680207848548889,0.4522331655025482,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.889228343963623,0.454140156507492,0.4324360191822052,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7174000144004822,0.2325225472450256,1.061569094657898,284.9081420898437,284.95001220703125,299.7616271972656,295.963623046875,297.97021484375,297.2235107421875,284.909423828125,1.0,0.6331973671913147,0.3907845020294189,0.3907845020294189,1.0,1.0,-3.38864803314209,0.9930959939956664,2.395552158355713,0.2272258996963501,0.8711437582969666,0.8711437582969666,0.0,175.0887908935547,180.0,69051.5390625,0.0,3230.601318359375,1.0,278.4571533203125,283.0086669921875,298.977294921875,303.4755859375,293.1499938964844,293.1499938964844,278.75,38369.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678517937660217,1.0,0.0,0.0,3.625105619430542,3.6251296997070312,8.7686879624016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.3271484375,0.0,1523.2568359375,1895.4371337890625,0.0,3102.658447265625,0.9018431901931764,1.0,0.0,3.0,1.0,0.0
18031260,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8256825804710388,0.3635289967060089,0.3297142684459686,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9650309681892396,0.5738798379898071,0.5447084307670593,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6711403131484985,0.455748438835144,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8867521286010742,0.4541104435920715,0.4322640001773834,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7158826589584351,0.2328589409589767,1.062816143035889,285.005859375,284.95001220703125,299.79656982421875,295.9795227050781,297.98162841796875,297.2268981933594,285.0044250488281,1.0,0.6347268223762512,0.3901222348213196,0.3901222348213196,1.0,1.0,-3.392803907394409,0.9925847053527832,2.400219202041626,0.2259172797203064,0.9635873436927797,0.9635873436927797,0.0,176.84548950195312,183.0,68545.109375,0.0,3250.236572265625,1.0,278.7430725097656,283.1220397949219,298.9618835449219,303.35308837890625,293.1499938964844,293.1499938964844,278.45001220703125,33365.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610715866088867,1.0,0.0,0.0,3.742920160293579,3.742944478988648,9.34790762130433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.0126953125,0.0,1618.8126220703125,1895.4371337890625,0.0,3039.05517578125,0.9240848422050476,1.0,0.0,3.0,1.0,0.0
18031320,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8256825804710388,0.3635289967060089,0.3297142684459686,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9650309681892396,0.5738798379898071,0.5447084307670593,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6711403131484985,0.455748438835144,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8867521286010742,0.4541104435920715,0.4322640001773834,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7158826589584351,0.2328589409589767,1.062816143035889,285.005859375,284.95001220703125,299.79656982421875,295.9795227050781,297.98162841796875,297.2268981933594,285.0044250488281,1.0,0.6347268223762512,0.3901222348213196,0.3901222348213196,1.0,1.0,-3.392803907394409,0.9925847053527832,2.400219202041626,0.2259172797203064,0.9635873436927797,0.9635873436927797,0.0,176.84548950195312,183.0,68545.109375,0.0,3250.236572265625,1.0,278.7430725097656,283.1220397949219,298.9618835449219,303.35308837890625,293.1499938964844,293.1499938964844,278.45001220703125,33365.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610715866088867,1.0,0.0,0.0,3.742920160293579,3.742944478988648,9.34790762130433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.0126953125,0.0,1618.8126220703125,1895.4371337890625,0.0,3039.05517578125,0.9240848422050476,1.0,0.0,3.0,1.0,0.0
18031380,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.822329580783844,0.3624237775802612,0.3290455043315887,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9606234431266784,0.5721616744995117,0.5434492826461792,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6726404428482056,0.4608089923858642,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8830899000167847,0.4532908499240875,0.431803822517395,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7134398221969604,0.2327630072832107,1.0634591579437256,284.90673828125,284.95001220703125,299.8275146484375,295.9927673339844,297.9835205078125,297.2186279296875,284.9081115722656,1.0,0.6365728378295898,0.3894599676132202,0.3894599676132202,1.0,1.0,-3.3967959880828857,0.991997003555298,2.404798984527588,0.2246883511543274,0.8746620416641235,0.8746620416641235,0.0,179.311279296875,186.0,69267.921875,0.0,3273.645751953125,1.0,278.4570617675781,283.003173828125,299.0089111328125,303.5231018066406,293.1499938964844,293.1499938964844,278.75,38312.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677557110786438,1.0,0.0,0.0,3.64063024520874,3.640654802322388,8.843953764881007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.166015625,0.0,1540.0267333984375,1895.4371337890625,0.0,3101.757080078125,0.9052184224128724,1.0,0.0,3.0,1.0,0.0
18031440,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.822329580783844,0.3624237775802612,0.3290455043315887,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9606234431266784,0.5721616744995117,0.5434492826461792,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.6726404428482056,0.4608089923858642,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8830899000167847,0.4532908499240875,0.431803822517395,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7134398221969604,0.2327630072832107,1.0634591579437256,284.90673828125,284.95001220703125,299.8275146484375,295.9927673339844,297.9835205078125,297.2186279296875,284.9081115722656,1.0,0.6365728378295898,0.3894599676132202,0.3894599676132202,1.0,1.0,-3.3967959880828857,0.991997003555298,2.404798984527588,0.2246883511543274,0.8746620416641235,0.8746620416641235,0.0,179.311279296875,186.0,69267.921875,0.0,3273.645751953125,1.0,278.4570617675781,283.003173828125,299.0089111328125,303.5231018066406,293.1499938964844,293.1499938964844,278.75,38312.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677557110786438,1.0,0.0,0.0,3.64063024520874,3.640654802322388,8.843953764881007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.166015625,0.0,1540.0267333984375,1895.4371337890625,0.0,3101.757080078125,0.9052184224128724,1.0,0.0,3.0,1.0,0.0
18031500,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8205958604812622,0.3622721135616302,0.328731894493103,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9582892060279846,0.5717077255249023,0.5428274273872375,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.673676609992981,0.4634897410869598,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8811764717102051,0.4531922340393066,0.4315618574619293,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7120918035507202,0.2328503429889679,1.0635931491851809,285.0216979980469,284.95001220703125,299.8412780761719,295.9982604980469,297.9862976074219,297.2177429199219,285.02313232421875,1.0,0.6375393867492676,0.3891288340091705,0.3891288340091705,1.0,1.0,-3.398761510848999,0.9916947484016418,2.407066822052002,0.223997563123703,0.9563062787055968,0.9563062787055968,0.0,180.6164093017578,186.0,68513.3046875,0.0,3285.724853515625,1.0,278.7019958496094,283.1328125,298.9703674316406,303.3195495605469,293.1499938964844,293.1499938964844,278.75,34005.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625189661979675,1.0,0.0,0.0,3.691135883331299,3.691159725189209,9.091035053643282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.28125,0.0,1564.3267822265625,1895.4371337890625,0.0,3052.631591796875,0.9147104620933532,1.0,0.0,3.0,1.0,0.0
18031560,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8193816542625427,0.3622239530086517,0.3287289142608642,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.956518530845642,0.5713832974433899,0.5425552129745483,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6748315691947937,0.4656795859336853,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8797966241836548,0.4532178044319153,0.4316094517707824,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7111596465110779,0.2330259978771209,1.0644750595092771,285.0064392089844,284.95001220703125,299.853759765625,296.0029296875,297.9896850585937,297.21832275390625,285.0050048828125,1.0,0.638614296913147,0.3887698650360107,0.3887698650360107,1.0,1.0,-3.4021806716918945,0.9918060302734376,2.410374641418457,0.2234145402908325,0.96813303232193,0.96813303232193,0.0,181.7702178955078,189.0,68742.625,0.0,3300.2744140625,1.0,278.7430725097656,283.1185913085937,298.9869079589844,303.39288330078125,293.1499938964844,293.1499938964844,278.45001220703125,33371.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613190650939941,1.0,0.0,0.0,3.7566869258880615,3.756711483001709,9.416798434358498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.8818359375,0.0,1634.8895263671875,1895.4371337890625,0.0,3041.376953125,0.927270233631134,1.0,0.0,3.0,1.0,0.0
18031620,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8155017495155334,0.3610566258430481,0.3280263245105743,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9512661695480348,0.5696215033531189,0.5412777662277222,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6755430698394775,0.4711998105049133,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.87563556432724,0.4523615539073944,0.4311368465423584,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7081120610237122,0.2328665405511856,1.064926028251648,284.90478515625,284.95001220703125,299.8746643066406,296.0096435546875,297.9867248535156,297.2076416015625,284.9061584472656,1.0,0.640738844871521,0.3880519270896911,0.3880519270896911,1.0,1.0,-3.4064199924468994,0.9911258816719056,2.4152941703796387,0.2220478504896164,0.8769634962081909,0.8769634962081909,0.0,184.7471618652344,192.0,69455.4140625,0.0,3327.342529296875,1.0,278.4569396972656,282.9974975585937,299.02703857421875,303.5559387207031,293.1499938964844,293.1499938964844,278.75,38350.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682307600975037,1.0,0.0,0.0,3.654879570007324,3.654904127120972,8.913319220482663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.4580078125,0.0,1556.2119140625,1895.4371337890625,0.0,3106.213623046875,0.9083938598632812,1.0,0.0,3.0,1.0,0.0
18031680,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8155017495155334,0.3610566258430481,0.3280263245105743,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9512661695480348,0.5696215033531189,0.5412777662277222,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.6755430698394775,0.4711998105049133,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.87563556432724,0.4523615539073944,0.4311368465423584,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7081120610237122,0.2328665405511856,1.064926028251648,284.90478515625,284.95001220703125,299.8746643066406,296.0096435546875,297.9867248535156,297.2076416015625,284.9061584472656,1.0,0.640738844871521,0.3880519270896911,0.3880519270896911,1.0,1.0,-3.4064199924468994,0.9911258816719056,2.4152941703796387,0.2220478504896164,0.8769634962081909,0.8769634962081909,0.0,184.7471618652344,192.0,69455.4140625,0.0,3327.342529296875,1.0,278.4569396972656,282.9974975585937,299.02703857421875,303.5559387207031,293.1499938964844,293.1499938964844,278.75,38350.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682307600975037,1.0,0.0,0.0,3.654879570007324,3.654904127120972,8.913319220482663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.4580078125,0.0,1556.2119140625,1895.4371337890625,0.0,3106.213623046875,0.9083938598632812,1.0,0.0,3.0,1.0,0.0
18031740,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8116371631622314,0.3607910275459289,0.3276804387569427,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9458522200584412,0.5687896609306335,0.5403670072555542,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9977513551712036,0.6775160431861877,0.47369384765625,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8714560270309448,0.45224329829216,0.4309338331222534,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7049150466918945,0.2330676317214965,1.065812110900879,285.0036315917969,284.95001220703125,299.8895263671875,296.0125427246094,297.9891967773437,297.2071533203125,285.0021057128906,1.0,0.6427121758460999,0.3873339891433716,0.3873339891433716,1.0,1.0,-3.4087343215942383,0.9897966384887696,2.4189376831054688,0.2203255295753479,0.9685397148132324,0.9685397148132324,0.0,187.8891143798828,195.0,68837.140625,0.0,3350.979736328125,1.0,278.7432556152344,283.1133728027344,298.997314453125,303.4134826660156,293.1499938964844,293.1499938964844,278.45001220703125,33502.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619428277015686,1.0,0.0,0.0,3.7665297985076895,3.766554355621338,9.466208439334878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.06640625,0.0,1647.436767578125,1895.4371337890625,0.0,3047.2275390625,0.929500162601471,1.0,0.0,3.0,1.0,0.0
18031800,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8116371631622314,0.3607910275459289,0.3276804387569427,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9458522200584412,0.5687896609306335,0.5403670072555542,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9977513551712036,0.6775160431861877,0.47369384765625,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8714560270309448,0.45224329829216,0.4309338331222534,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7049150466918945,0.2330676317214965,1.065812110900879,285.0036315917969,284.95001220703125,299.8895263671875,296.0125427246094,297.9891967773437,297.2071533203125,285.0021057128906,1.0,0.6427121758460999,0.3873339891433716,0.3873339891433716,1.0,1.0,-3.4087343215942383,0.9897966384887696,2.4189376831054688,0.2203255295753479,0.9685397148132324,0.9685397148132324,0.0,187.8891143798828,195.0,68837.140625,0.0,3350.979736328125,1.0,278.7432556152344,283.1133728027344,298.997314453125,303.4134826660156,293.1499938964844,293.1499938964844,278.45001220703125,33502.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619428277015686,1.0,0.0,0.0,3.7665297985076895,3.766554355621338,9.466208439334878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.06640625,0.0,1647.436767578125,1895.4371337890625,0.0,3047.2275390625,0.929500162601471,1.0,0.0,3.0,1.0,0.0
