time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031860,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8068786859512329,0.3595953583717346,0.3269887566566467,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.93943589925766,0.5670238733291626,0.5391255617141724,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9944735765457152,0.6786780953407288,0.4747727513313293,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8665898442268372,0.4513603448867798,0.4304750263690948,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7011213898658752,0.232860118150711,1.0661998987197876,284.8996887207031,284.95001220703125,299.8975524902344,296.0113220214844,297.98455810546875,297.1995849609375,284.9012756347656,1.0,0.6444054841995239,0.3866547048091888,0.3866547048091888,1.0,1.0,-3.407623767852783,0.987413763999939,2.4202098846435547,0.2184380143880844,0.874583899974823,0.874583899974823,0.0,191.4171142578125,195.0,69422.7109375,0.0,3368.947509765625,1.0,278.45770263671875,282.9923095703125,299.0297241210937,303.5633850097656,293.1499938964844,293.1499938964844,278.45001220703125,38664.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86882483959198,1.0,0.0,0.0,3.6576719284057617,3.657696485519409,8.926943451115221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.201171875,0.0,1561.695068359375,1895.4371337890625,0.0,3111.786865234375,0.9092366695404052,1.0,0.0,3.0,1.0,0.0
18031920,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8067156076431274,0.3595645129680633,0.3269587457180023,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9392209053039552,0.5669742226600647,0.5390767455101013,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.994362473487854,0.6787289381027222,0.474802702665329,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8664276599884033,0.451336145401001,0.4304516613483429,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.700991690158844,0.2328539192676544,1.0661828517913818,284.9008483886719,284.95001220703125,299.8976745605469,296.01123046875,297.98443603515625,297.1994323730469,284.9023132324219,1.0,0.6444510817527771,0.3866334855556488,0.3866334855556488,1.0,1.0,-3.4075160026550293,0.9873150587081908,2.420201063156128,0.2183650583028793,0.8743964433670044,0.8743964433670044,0.0,191.52967834472656,198.0,69411.96875,0.0,3369.353271484375,1.0,278.45703125,282.9932556152344,299.0284118652344,303.5597229003906,293.1499938964844,293.1499938964844,278.75,38606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687993288040161,1.0,0.0,0.0,3.6558005809783936,3.655825138092041,8.917810987441044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.9951171875,0.0,1559.167236328125,1895.4371337890625,0.0,3111.54736328125,0.908757209777832,1.0,0.0,3.0,1.0,0.0
18031980,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8033841252326965,0.3593185544013977,0.3265817761421203,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.934666872024536,0.5662232041358948,0.5381941199302673,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9923455715179444,0.6811054944992065,0.4762418270111084,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.863102912902832,0.4512085616588592,0.43019899725914,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6983931660652161,0.2330106347799301,1.0667104721069336,285.0060729980469,284.95001220703125,299.8988037109375,296.0062561035156,297.98541259765625,297.2022705078125,285.00439453125,1.0,0.6459143161773682,0.3860170245170593,0.3860170245170593,1.0,1.0,-3.408053398132324,0.9856857061386108,2.422367811203003,0.2166107594966888,0.9637719392776488,0.9637719392776488,0.0,194.12261962890625,198.0,68692.9609375,0.0,3385.708984375,1.0,278.73907470703125,283.1153869628906,298.9859924316406,303.3877868652344,293.1499938964844,293.1499938964844,278.75,33534.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623803853988647,1.0,0.0,0.0,3.7529590129852295,3.752983570098877,9.398119118486647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.6142578125,0.0,1631.796142578125,1895.4371337890625,0.0,3051.331787109375,0.926522970199585,1.0,0.0,3.0,1.0,0.0
18032040,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8030504584312439,0.3592767119407654,0.3265754878520965,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9341883659362792,0.5661163926124573,0.5381253957748413,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9921700954437256,0.6814120411872864,0.4764856398105621,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8627679347991943,0.4511916935443878,0.4302088320255279,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6981441974639893,0.2330387979745865,1.0669128894805908,285.0009155273437,284.95001220703125,299.89849853515625,296.0052795410156,297.9853820800781,297.2026062011719,284.9994812011719,1.0,0.6461353302001953,0.385932981967926,0.385932981967926,1.0,1.0,-3.408512115478516,0.9855920672416688,2.422919988632202,0.2164326608180999,0.9646212458610536,0.9646212458610536,0.0,194.4271850585937,201.0,68728.1171875,0.0,3388.549072265625,1.0,278.7432556152344,283.1109619140625,298.9897766113281,303.4018859863281,293.1499938964844,293.1499938964844,278.45001220703125,33639.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624292016029358,1.0,0.0,0.0,3.762446641921997,3.762471437454224,9.445696491638956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.5078125,0.0,1643.701904296875,1895.4371337890625,0.0,3051.78955078125,0.9286738038063048,1.0,0.0,3.0,1.0,0.0
18032100,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.801201343536377,0.3587231934070587,0.3263782858848572,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9316562414169312,0.565278947353363,0.5376604795455933,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.991028130054474,0.6821573972702026,0.4773060381412506,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8609583973884583,0.4508030116558075,0.4301134049892425,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6967581510543823,0.2329843044281005,1.067479372024536,284.8718566894531,284.95001220703125,299.8959350585937,296.00048828125,297.9820556640625,297.2000732421875,284.8700561523437,1.0,0.6470155715942383,0.3855827152729034,0.3855827152729034,1.0,1.0,-3.409276008605957,0.984811782836914,2.424464225769043,0.2156184911727905,0.8741341233253479,0.8741341233253479,0.0,195.9320068359375,201.0,69607.0234375,0.0,3399.086181640625,1.0,278.4953308105469,282.9654541015625,299.0309753417969,303.6185607910156,293.1499938964844,293.1499938964844,278.45001220703125,37740.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680400252342224,1.0,0.0,0.0,3.725606918334961,3.725631952285767,9.26162840642064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.451171875,0.0,1632.2117919921875,1895.4371337890625,0.0,3104.424560546875,0.9213495850563048,1.0,0.0,3.0,1.0,0.0
18032160,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7985420227050781,0.3580542206764221,0.325843334197998,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9281740188598632,0.5643048286437988,0.5368220806121826,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9891586899757384,0.6827797293663025,0.4777670800685882,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8584125638008118,0.4502832889556885,0.429709643125534,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6947089433670044,0.2328289896249771,1.0672364234924316,284.9013671875,284.95001220703125,299.8912658691406,295.9943542480469,297.9771423339844,297.1961364746094,284.9028625488281,1.0,0.6477482914924622,0.385279506444931,0.385279506444931,1.0,1.0,-3.4074032306671143,0.9832768440246582,2.424126386642456,0.2145837396383285,0.8719720244407654,0.8719720244407654,0.0,197.80409240722656,204.0,69256.8671875,0.0,3405.620849609375,1.0,278.45709228515625,282.9942321777344,299.011962890625,303.5357971191406,293.1499938964844,293.1499938964844,278.75,38695.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693646788597107,1.0,0.0,0.0,3.6469156742095934,3.646940231323242,8.874517902768275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.484375,0.0,1549.8929443359375,1895.4371337890625,0.0,3116.85107421875,0.9068795442581176,1.0,0.0,3.0,1.0,0.0
18032220,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7951770424842834,0.3577501177787781,0.3254486620426178,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9235274791717528,0.5634340643882751,0.535861611366272,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9871209263801576,0.6854433417320251,0.4794553816318512,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8551392555236816,0.4501290917396545,0.4294583201408386,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6921367049217224,0.233012855052948,1.0679556131362915,284.9997253417969,284.95001220703125,299.87530517578125,295.97802734375,297.9736633300781,297.1995849609375,284.998291015625,1.0,0.6493608355522156,0.3846730887889862,0.3846730887889862,1.0,1.0,-3.408357858657837,0.981813669204712,2.426544189453125,0.2128875702619552,0.9607837796211244,0.9607837796211244,0.0,200.58404541015625,207.0,68554.3359375,0.0,3424.0439453125,1.0,278.7431945800781,283.1106872558594,298.96368408203125,303.367431640625,293.1499938964844,293.1499938964844,278.45001220703125,33676.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632370233535767,1.0,0.0,0.0,3.753095149993897,3.753119707107544,9.398800671078788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.525390625,0.0,1633.0478515625,1895.4371337890625,0.0,3059.36767578125,0.9265825748443604,1.0,0.0,3.0,1.0,0.0
18032280,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7951770424842834,0.3577501177787781,0.3254486620426178,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9235274791717528,0.5634340643882751,0.535861611366272,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9871209263801576,0.6854433417320251,0.4794553816318512,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8551392555236816,0.4501290917396545,0.4294583201408386,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6921367049217224,0.233012855052948,1.0679556131362915,284.9997253417969,284.95001220703125,299.87530517578125,295.97802734375,297.9736633300781,297.1995849609375,284.998291015625,1.0,0.6493608355522156,0.3846730887889862,0.3846730887889862,1.0,1.0,-3.408357858657837,0.981813669204712,2.426544189453125,0.2128875702619552,0.9607837796211244,0.9607837796211244,0.0,200.58404541015625,207.0,68554.3359375,0.0,3424.0439453125,1.0,278.7431945800781,283.1106872558594,298.96368408203125,303.367431640625,293.1499938964844,293.1499938964844,278.45001220703125,33676.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632370233535767,1.0,0.0,0.0,3.753095149993897,3.753119707107544,9.398800671078788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.525390625,0.0,1633.0478515625,1895.4371337890625,0.0,3059.36767578125,0.9265825748443604,1.0,0.0,3.0,1.0,0.0
18032340,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.790913462638855,0.3565079569816589,0.3246946930885315,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.917892336845398,0.5616078972816467,0.5345396399497986,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9841434955596924,0.68674236536026,0.4806904792785644,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8511140942573547,0.4492089450359344,0.428943932056427,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6889191269874573,0.2327962964773178,1.0682400465011597,284.90185546875,284.95001220703125,299.8500061035156,295.9559326171875,297.9603576660156,297.19317626953125,284.9031066894531,1.0,0.6509222984313965,0.384066641330719,0.384066641330719,1.0,1.0,-3.4070792198181152,0.9795884490013124,2.427490711212158,0.2111283242702484,0.8689890503883362,0.8689890503883362,0.0,203.91287231445312,210.0,69039.1328125,0.0,3440.42431640625,1.0,278.45703125,282.9958801269531,298.9748229980469,303.4874267578125,293.1499938964844,293.1499938964844,278.75,38728.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704589009284973,1.0,0.0,0.0,3.634335994720459,3.6343603134155273,8.813398721940757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.6337890625,0.0,1536.135009765625,1895.4371337890625,0.0,3127.115234375,0.904118835926056,1.0,0.0,3.0,1.0,0.0
18032400,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.790913462638855,0.3565079569816589,0.3246946930885315,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.917892336845398,0.5616078972816467,0.5345396399497986,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9841434955596924,0.68674236536026,0.4806904792785644,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8511140942573547,0.4492089450359344,0.428943932056427,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6889191269874573,0.2327962964773178,1.0682400465011597,284.90185546875,284.95001220703125,299.8500061035156,295.9559326171875,297.9603576660156,297.19317626953125,284.9031066894531,1.0,0.6509222984313965,0.384066641330719,0.384066641330719,1.0,1.0,-3.4070792198181152,0.9795884490013124,2.427490711212158,0.2111283242702484,0.8689890503883362,0.8689890503883362,0.0,203.91287231445312,210.0,69039.1328125,0.0,3440.42431640625,1.0,278.45703125,282.9958801269531,298.9748229980469,303.4874267578125,293.1499938964844,293.1499938964844,278.75,38728.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704589009284973,1.0,0.0,0.0,3.634335994720459,3.6343603134155273,8.813398721940757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.6337890625,0.0,1536.135009765625,1895.4371337890625,0.0,3127.115234375,0.904118835926056,1.0,0.0,3.0,1.0,0.0
18032460,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.787450909614563,0.3559976816177368,0.3241892457008362,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.913270890712738,0.5605325698852539,0.5334663391113281,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9818815588951112,0.689150333404541,0.4822599291801452,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8478149175643921,0.4488565921783447,0.4285846650600433,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6862145066261292,0.2327809631824493,1.0684503316879272,284.99713134765625,284.95001220703125,299.8191223144531,295.93084716796875,297.9512634277344,297.1947937011719,284.99560546875,1.0,0.6524377465248108,0.3834949433803558,0.3834949433803558,1.0,1.0,-3.406883001327514,0.977834939956665,2.4290480613708496,0.2094014585018158,0.9549657106399536,0.9549657106399536,0.0,206.81588745117188,213.0,68294.1875,0.0,3456.86865234375,1.0,278.7430725097656,283.1103820800781,298.9166564941406,303.30645751953125,293.1499938964844,293.1499938964844,278.45001220703125,33735.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643897771835327,1.0,0.0,0.0,3.739041566848755,3.7390661239624015,9.328544479103584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.236328125,0.0,1617.14697265625,1895.4371337890625,0.0,3070.18115234375,0.9234368801116944,1.0,0.0,3.0,1.0,0.0
18032520,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.787450909614563,0.3559976816177368,0.3241892457008362,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.913270890712738,0.5605325698852539,0.5334663391113281,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9818815588951112,0.689150333404541,0.4822599291801452,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8478149175643921,0.4488565921783447,0.4285846650600433,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6862145066261292,0.2327809631824493,1.0684503316879272,284.99713134765625,284.95001220703125,299.8191223144531,295.93084716796875,297.9512634277344,297.1947937011719,284.99560546875,1.0,0.6524377465248108,0.3834949433803558,0.3834949433803558,1.0,1.0,-3.406883001327514,0.977834939956665,2.4290480613708496,0.2094014585018158,0.9549657106399536,0.9549657106399536,0.0,206.81588745117188,213.0,68294.1875,0.0,3456.86865234375,1.0,278.7430725097656,283.1103820800781,298.9166564941406,303.30645751953125,293.1499938964844,293.1499938964844,278.45001220703125,33735.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643897771835327,1.0,0.0,0.0,3.739041566848755,3.7390661239624015,9.328544479103584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.236328125,0.0,1617.14697265625,1895.4371337890625,0.0,3070.18115234375,0.9234368801116944,1.0,0.0,3.0,1.0,0.0
18032580,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7826087474822998,0.3543373346328735,0.3231167495250702,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9072659611701964,0.5582758188247681,0.531802773475647,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9781601428985596,0.6899427175521851,0.4831974506378174,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8433089256286621,0.447499543428421,0.4277258217334747,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6822909712791443,0.2320860773324966,1.066961407661438,284.90093994140625,284.95001220703125,299.7869873046875,295.90594482421875,297.9330749511719,297.1843566894531,284.90203857421875,1.0,0.653706431388855,0.382923275232315,0.382923275232315,1.0,1.0,-3.4019079208374023,0.9744731783866882,2.4274346828460693,0.2073418796062469,0.8631166815757751,0.8631166815757751,0.0,210.5186004638672,216.0,68662.1015625,0.0,3466.720458984375,1.0,278.4571838378906,282.99884033203125,298.92291259765625,303.4131164550781,293.1499938964844,293.1499938964844,278.75,38883.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712350130081177,1.0,0.0,0.0,3.6123361587524414,3.61236023902893,8.707020811016264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.3603515625,0.0,1513.019775390625,1895.4371337890625,0.0,3134.395263671875,0.8993560671806335,1.0,0.0,3.0,1.0,0.0
18032640,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7826087474822998,0.3543373346328735,0.3231167495250702,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9072659611701964,0.5582758188247681,0.531802773475647,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9781601428985596,0.6899427175521851,0.4831974506378174,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8433089256286621,0.447499543428421,0.4277258217334747,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6822909712791443,0.2320860773324966,1.066961407661438,284.90093994140625,284.95001220703125,299.7869873046875,295.90594482421875,297.9330749511719,297.1843566894531,284.90203857421875,1.0,0.653706431388855,0.382923275232315,0.382923275232315,1.0,1.0,-3.4019079208374023,0.9744731783866882,2.4274346828460693,0.2073418796062469,0.8631166815757751,0.8631166815757751,0.0,210.5186004638672,216.0,68662.1015625,0.0,3466.720458984375,1.0,278.4571838378906,282.99884033203125,298.92291259765625,303.4131164550781,293.1499938964844,293.1499938964844,278.75,38883.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712350130081177,1.0,0.0,0.0,3.6123361587524414,3.61236023902893,8.707020811016264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.3603515625,0.0,1513.019775390625,1895.4371337890625,0.0,3134.395263671875,0.8993560671806335,1.0,0.0,3.0,1.0,0.0
18032700,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7802816033363342,0.3538569509983063,0.3225536942481994,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9044768214225768,0.5574910640716553,0.530922532081604,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9763600826263428,0.6908498406410217,0.4836572408676147,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8411362767219543,0.4470740258693695,0.427225649356842,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6803156733512878,0.2318162769079208,1.065710425376892,285.01080322265625,284.95001220703125,299.7704772949219,295.8935241699219,297.9264831542969,297.1828308105469,285.0113220214844,1.0,0.6542101502418518,0.3826374113559723,0.3826374113559723,1.0,1.0,-3.398613214492798,0.972530484199524,2.4260828495025635,0.2060924768447876,0.9389249682426452,0.9389249682426452,0.0,212.2675170898437,216.0,67775.640625,0.0,3469.1572265625,1.0,278.7007141113281,283.12518310546875,298.8656921386719,303.18212890625,293.1499938964844,293.1499938964844,278.75,34378.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659468293190002,1.0,0.0,0.0,3.657214403152466,3.657238245010376,8.924710641622369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.1650390625,0.0,1529.056396484375,1895.4371337890625,0.0,3084.787841796875,0.90729957818985,1.0,0.0,3.0,1.0,0.0
18032760,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7786137461662292,0.3534430861473083,0.3222568333148956,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9024507403373718,0.5567890405654907,0.5303356647491455,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9751982688903807,0.6917920708656311,0.4843909442424774,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8395529389381409,0.4467262029647827,0.426962673664093,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6788610816001892,0.2315967231988906,1.0650001764297483,284.99237060546875,284.95001220703125,299.7536926269531,295.88116455078125,297.920654296875,297.1822509765625,284.9908752441406,1.0,0.6547858119010925,0.3823891282081604,0.3823891282081604,1.0,1.0,-3.397261142730713,0.9713391065597534,2.425922155380249,0.2052090466022491,0.9441899657249452,0.9441899657249452,0.0,213.68348693847656,219.0,67831.109375,0.0,3474.20654296875,1.0,278.742919921875,283.11151123046875,298.8642883300781,303.2250671386719,293.1499938964844,293.1499938964844,278.45001220703125,33876.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646335005760193,1.0,0.0,0.0,3.712491750717163,3.712515830993652,9.196535870614752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.46875,0.0,1587.6514892578125,1895.4371337890625,0.0,3072.467529296875,0.917594313621521,1.0,0.0,3.0,1.0,0.0
18032820,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7737987637519836,0.3515759408473968,0.3209665715694427,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.896917998790741,0.5542986392974854,0.5284171104431152,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9711911678314208,0.6921530365943909,0.4850065112113952,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8351114392280579,0.4451172351837158,0.4258330464363098,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.67476487159729,0.2306011319160461,1.0620008707046509,284.9019775390625,284.95001220703125,299.7193298339844,295.85650634765625,297.90069580078125,297.1701354980469,284.90289306640625,1.0,0.6556441783905029,0.381892591714859,0.381892591714859,1.0,1.0,-3.389186382293701,0.9671684503555298,2.422017812728882,0.2030029594898224,0.8551144599914551,0.8551144599914551,0.0,217.34011840820312,222.0,68086.921875,0.0,3476.460205078125,1.0,278.4574279785156,283.0067749023437,298.8711242675781,303.32440185546875,293.1499938964844,293.1499938964844,278.75,39014.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710170388221741,1.0,0.0,0.0,3.5762274265289307,3.576251268386841,8.533821187484136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.4775390625,0.0,1474.7286376953125,1895.4371337890625,0.0,3132.3505859375,0.8914836049079895,1.0,0.0,3.0,1.0,0.0
18032880,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7737987637519836,0.3515759408473968,0.3209665715694427,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.896917998790741,0.5542986392974854,0.5284171104431152,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9711911678314208,0.6921530365943909,0.4850065112113952,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8351114392280579,0.4451172351837158,0.4258330464363098,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.67476487159729,0.2306011319160461,1.0620008707046509,284.9019775390625,284.95001220703125,299.7193298339844,295.85650634765625,297.90069580078125,297.1701354980469,284.90289306640625,1.0,0.6556441783905029,0.381892591714859,0.381892591714859,1.0,1.0,-3.389186382293701,0.9671684503555298,2.422017812728882,0.2030029594898224,0.8551144599914551,0.8551144599914551,0.0,217.34011840820312,222.0,68086.921875,0.0,3476.460205078125,1.0,278.4574279785156,283.0067749023437,298.8711242675781,303.32440185546875,293.1499938964844,293.1499938964844,278.75,39014.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710170388221741,1.0,0.0,0.0,3.5762274265289307,3.576251268386841,8.533821187484136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.4775390625,0.0,1474.7286376953125,1895.4371337890625,0.0,3132.3505859375,0.8914836049079895,1.0,0.0,3.0,1.0,0.0
18032940,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7699694037437439,0.3505092859268188,0.3199596703052521,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8924047350883484,0.5526170134544373,0.5267747640609741,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9681543111801147,0.6936619281768799,0.4859617054462433,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8315272331237793,0.4441467821598053,0.4248856604099273,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6713501811027527,0.2298910617828369,1.0590063333511353,284.9891662597656,284.95001220703125,299.6839904785156,295.8319702148437,297.8871765136719,297.167236328125,284.9881896972656,1.0,0.6563894152641296,0.3813960254192352,0.3813960254192352,1.0,1.0,-3.382401466369629,0.963442862033844,2.4189584255218506,0.2007479816675186,0.9322431683540344,0.9322431683540344,0.0,220.3705596923828,225.0,67228.2734375,0.0,3478.108154296875,1.0,278.7418212890625,283.11669921875,298.81414794921875,303.1361694335937,293.1499938964844,293.1499938964844,278.45001220703125,34035.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641229867935181,1.0,0.0,0.0,3.673508405685425,3.673532247543335,9.004411367641296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.935546875,0.0,1544.6904296875,1895.4371337890625,0.0,3067.67822265625,0.90914386510849,1.0,0.0,3.0,1.0,0.0
18033000,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7699694037437439,0.3505092859268188,0.3199596703052521,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8924047350883484,0.5526170134544373,0.5267747640609741,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9681543111801147,0.6936619281768799,0.4859617054462433,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8315272331237793,0.4441467821598053,0.4248856604099273,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6713501811027527,0.2298910617828369,1.0590063333511353,284.9891662597656,284.95001220703125,299.6839904785156,295.8319702148437,297.8871765136719,297.167236328125,284.9881896972656,1.0,0.6563894152641296,0.3813960254192352,0.3813960254192352,1.0,1.0,-3.382401466369629,0.963442862033844,2.4189584255218506,0.2007479816675186,0.9322431683540344,0.9322431683540344,0.0,220.3705596923828,225.0,67228.2734375,0.0,3478.108154296875,1.0,278.7418212890625,283.11669921875,298.81414794921875,303.1361694335937,293.1499938964844,293.1499938964844,278.45001220703125,34035.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641229867935181,1.0,0.0,0.0,3.673508405685425,3.673532247543335,9.004411367641296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.935546875,0.0,1544.6904296875,1895.4371337890625,0.0,3067.67822265625,0.90914386510849,1.0,0.0,3.0,1.0,0.0
18033060,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.765388011932373,0.3485266268253326,0.3185402154922485,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.887115478515625,0.5499891042709351,0.5246995091438293,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9641113877296448,0.6938108801841736,0.4863968789577484,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8272957801818848,0.4423999786376953,0.4236006736755371,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6673610806465149,0.228730171918869,1.0551716089248655,284.904296875,284.95001220703125,299.64776611328125,295.8075561523437,297.86700439453125,297.1552734375,284.9049377441406,1.0,0.6569718718528748,0.3809942007064819,0.3809942007064819,1.0,1.0,-3.372573137283325,0.9589636325836182,2.413609504699707,0.1986063867807388,0.847007155418396,0.847007155418396,0.0,223.8987579345703,228.0,67420.875,0.0,3475.47998046875,1.0,278.4577331542969,283.017333984375,298.82086181640625,303.2308654785156,293.1499938964844,293.1499938964844,278.75,39033.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702145218849182,1.0,0.0,0.0,3.5336625576019287,3.5336859226226807,8.331887784152059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.0224609375,0.0,1429.522705078125,1895.4371337890625,0.0,3124.82275390625,0.8821030259132385,1.0,0.0,3.0,1.0,0.0
18033120,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.765388011932373,0.3485266268253326,0.3185402154922485,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.887115478515625,0.5499891042709351,0.5246995091438293,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9641113877296448,0.6938108801841736,0.4863968789577484,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8272957801818848,0.4423999786376953,0.4236006736755371,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6673610806465149,0.228730171918869,1.0551716089248655,284.904296875,284.95001220703125,299.64776611328125,295.8075561523437,297.86700439453125,297.1552734375,284.9049377441406,1.0,0.6569718718528748,0.3809942007064819,0.3809942007064819,1.0,1.0,-3.372573137283325,0.9589636325836182,2.413609504699707,0.1986063867807388,0.847007155418396,0.847007155418396,0.0,223.8987579345703,228.0,67420.875,0.0,3475.47998046875,1.0,278.4577331542969,283.017333984375,298.82086181640625,303.2308654785156,293.1499938964844,293.1499938964844,278.75,39033.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702145218849182,1.0,0.0,0.0,3.5336625576019287,3.5336859226226807,8.331887784152059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.0224609375,0.0,1429.522705078125,1895.4371337890625,0.0,3124.82275390625,0.8821030259132385,1.0,0.0,3.0,1.0,0.0
18033180,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7618670463562012,0.3473817110061645,0.3174609839916229,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8829472661018372,0.5482321381568909,0.5229848623275757,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.961167335510254,0.6950644850730896,0.4871722757816314,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8239700794219971,0.441335916519165,0.4225618541240692,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6641510725021362,0.2279042303562164,1.0516257286071775,284.9877014160156,284.95001220703125,299.6122131347656,295.7842102050781,297.8539123535156,297.15264892578125,284.98681640625,1.0,0.6574711203575134,0.380608469247818,0.380608469247818,1.0,1.0,-3.3646249771118164,0.9551812410354614,2.4094438552856445,0.1965497881174087,0.9200735688209534,0.9200735688209534,0.0,226.7225036621093,228.0,66562.96875,0.0,3473.19482421875,1.0,278.7402038574219,283.1239624023437,298.7638854980469,303.0408020019531,293.1499938964844,293.1499938964844,278.75,34036.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631324172019958,1.0,0.0,0.0,3.629340887069702,3.629364490509033,8.789189678282128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.5302734375,0.0,1495.7000732421875,1895.4371337890625,0.0,3058.38623046875,0.8991559147834778,1.0,0.0,3.0,1.0,0.0
18033240,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7617380619049072,0.3473272323608398,0.3174242973327636,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8827921152114868,0.5481528639793396,0.5229230523109436,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9610624313354492,0.6951041221618652,0.4872122406959533,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.823847234249115,0.4412875771522522,0.4225271940231323,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6640329957008362,0.2278686910867691,1.05150306224823,284.9866027832031,284.95001220703125,299.6107177734375,295.78326416015625,297.8533020019531,297.1524658203125,284.9856872558594,1.0,0.6574962139129639,0.380592405796051,0.380592405796051,1.0,1.0,-3.364365577697754,0.9550473093986512,2.409318447113037,0.1964778751134872,0.9203324913978576,0.9203324913978576,0.0,226.83270263671875,231.0,66563.5859375,0.0,3473.223388671875,1.0,278.7414855957031,283.1231994628906,298.76446533203125,303.0436096191406,293.1499938964844,293.1499938964844,278.45001220703125,34074.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631289601325989,1.0,0.0,0.0,3.63137149810791,3.631394863128662,8.799027000350179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.29296875,0.0,1498.2113037109375,1895.4371337890625,0.0,3058.353515625,0.8996943831443787,1.0,0.0,3.0,1.0,0.0
18033300,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7598106265068054,0.3463156819343567,0.3168090879917145,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8805245161056519,0.5468170046806335,0.5219834446907043,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9593522548675536,0.6951119303703308,0.4875238239765167,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8220294117927551,0.4403983652591705,0.4219613969326019,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6623137593269348,0.2272633463144302,1.0496578216552734,284.8681945800781,284.95001220703125,299.5919494628906,295.7711181640625,297.84344482421875,297.14703369140625,284.8684997558594,1.0,0.6577610373497009,0.3803915083408355,0.3803915083408355,1.0,1.0,-3.3599777221679688,0.9529889822006226,2.4069886207580566,0.1954957097768783,0.8333550095558167,0.8333550095558167,0.0,228.4132080078125,231.0,67122.828125,0.0,3472.0732421875,1.0,278.4989318847656,282.9933776855469,298.7977294921875,303.23345947265625,293.1499938964844,293.1499938964844,278.45001220703125,39033.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683249950408936,1.0,0.0,0.0,3.5696542263031006,3.569677829742432,8.502478863192664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.6982421875,0.0,1467.7987060546875,1895.4371337890625,0.0,3107.097412109375,0.8871357440948486,1.0,0.0,3.0,1.0,0.0
18033360,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7573710680007935,0.34524866938591,0.315905213356018,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8777230978012085,0.5454063415527344,0.5207214951515198,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9569926857948304,0.6950755715370178,0.48751300573349,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8197335600852966,0.4394294917583465,0.4211245477199554,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6601683497428894,0.22658072412014,1.0470528602600098,284.906494140625,284.95001220703125,299.572998046875,295.759033203125,297.8331298828125,297.1409606933594,284.9070739746094,1.0,0.6578873991966248,0.3802355825901031,0.3802355825901031,1.0,1.0,-3.353221893310547,0.9502678513526917,2.4029541015625,0.1943209320306778,0.8386787176132202,0.8386787176132202,0.0,230.28497314453125,234.0,66697.296875,0.0,3467.090576171875,1.0,278.45831298828125,283.02899169921875,298.7715759277344,303.1351318359375,293.1499938964844,293.1499938964844,278.75,39049.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690682053565979,1.0,0.0,0.0,3.4874541759490967,3.487477302551269,8.115407581499312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.5595703125,0.0,1381.5399169921875,1895.4371337890625,0.0,3114.069580078125,0.8719201683998108,1.0,0.0,3.0,1.0,0.0
18033420,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7538581490516663,0.3439263105392456,0.3146911263465881,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.873544454574585,0.5434241890907288,0.5188213586807251,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.953892946243286,0.6961556077003479,0.4881935119628906,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8163117170333862,0.4381875693798065,0.4199399650096893,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6569137573242188,0.2255887389183044,1.0428259372711182,284.9840393066406,284.95001220703125,299.53466796875,295.7348937988281,297.8193664550781,297.1383361816406,284.98321533203125,1.0,0.6582462191581726,0.3799237906932831,0.3799237906932831,1.0,1.0,-3.343780994415283,0.9462084770202636,2.397572755813598,0.1923287957906723,0.9082674980163574,0.9082674980163574,0.0,233.179443359375,237.0,65851.6640625,0.0,3461.744140625,1.0,278.7411193847656,283.13055419921875,298.7154235839844,302.94879150390625,293.1499938964844,293.1499938964844,278.45001220703125,34115.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618506789207458,1.0,0.0,0.0,3.586021423339844,3.5860445499420166,8.580627195442503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.63671875,0.0,1449.2960205078125,1895.4371337890625,0.0,3046.363525390625,0.8895419239997864,1.0,0.0,3.0,1.0,0.0
18033480,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7538581490516663,0.3439263105392456,0.3146911263465881,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.873544454574585,0.5434241890907288,0.5188213586807251,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.953892946243286,0.6961556077003479,0.4881935119628906,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8163117170333862,0.4381875693798065,0.4199399650096893,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6569137573242188,0.2255887389183044,1.0428259372711182,284.9840393066406,284.95001220703125,299.53466796875,295.7348937988281,297.8193664550781,297.1383361816406,284.98321533203125,1.0,0.6582462191581726,0.3799237906932831,0.3799237906932831,1.0,1.0,-3.343780994415283,0.9462084770202636,2.397572755813598,0.1923287957906723,0.9082674980163574,0.9082674980163574,0.0,233.179443359375,237.0,65851.6640625,0.0,3461.744140625,1.0,278.7411193847656,283.13055419921875,298.7154235839844,302.94879150390625,293.1499938964844,293.1499938964844,278.45001220703125,34115.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618506789207458,1.0,0.0,0.0,3.586021423339844,3.5860445499420166,8.580627195442503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.63671875,0.0,1449.2960205078125,1895.4371337890625,0.0,3046.363525390625,0.8895419239997864,1.0,0.0,3.0,1.0,0.0
18033540,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7496759295463562,0.3417604863643646,0.3130828738212585,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8686704635620117,0.5405665040016174,0.5165033936500549,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9497842788696288,0.695949375629425,0.4883622527122497,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8121969699859619,0.4362278282642364,0.4184315502643585,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.653166651725769,0.2241883724927902,1.0378398895263672,284.9086303710937,284.95001220703125,299.4958190917969,295.7108459472656,297.7992858886719,297.1272888183594,284.9091796875,1.0,0.6584845185279846,0.3796119689941406,0.3796119689941406,1.0,1.0,-3.3314597606658936,0.9411812424659728,2.390278577804565,0.1901820451021194,0.8301793932914734,0.8301793932914734,0.0,236.5917358398437,240.0,65928.0546875,0.0,3452.68505859375,1.0,278.4587097167969,283.0414123535156,298.72296142578125,303.0373840332031,293.1499938964844,293.1499938964844,278.75,39095.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676806092262268,1.0,0.0,0.0,3.438344240188598,3.4383668899536133,7.888456821092404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.2919921875,0.0,1332.0123291015625,1895.4371337890625,0.0,3101.052490234375,0.8611071109771729,1.0,0.0,3.0,1.0,0.0
18033600,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7496759295463562,0.3417604863643646,0.3130828738212585,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8686704635620117,0.5405665040016174,0.5165033936500549,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9497842788696288,0.695949375629425,0.4883622527122497,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8121969699859619,0.4362278282642364,0.4184315502643585,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.653166651725769,0.2241883724927902,1.0378398895263672,284.9086303710937,284.95001220703125,299.4958190917969,295.7108459472656,297.7992858886719,297.1272888183594,284.9091796875,1.0,0.6584845185279846,0.3796119689941406,0.3796119689941406,1.0,1.0,-3.3314597606658936,0.9411812424659728,2.390278577804565,0.1901820451021194,0.8301793932914734,0.8301793932914734,0.0,236.5917358398437,240.0,65928.0546875,0.0,3452.68505859375,1.0,278.4587097167969,283.0414123535156,298.72296142578125,303.0373840332031,293.1499938964844,293.1499938964844,278.75,39095.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676806092262268,1.0,0.0,0.0,3.438344240188598,3.4383668899536133,7.888456821092404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.2919921875,0.0,1332.0123291015625,1895.4371337890625,0.0,3101.052490234375,0.8611071109771729,1.0,0.0,3.0,1.0,0.0
18033660,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7462783455848694,0.340323269367218,0.3117769956588745,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.864621639251709,0.5384454727172852,0.514485239982605,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9466248154640198,0.6968156695365906,0.4889064133167267,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8086947798728943,0.4348644614219665,0.4171430468559265,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6499824523925781,0.2230767160654068,1.0331063270568848,284.9814453125,284.95001220703125,299.4565124511719,295.6868591308594,297.7855224609375,297.1247863769531,284.9806823730469,1.0,0.6587038636207581,0.3793957531452179,0.3793957531452179,1.0,1.0,-3.320868730545044,0.9370114803314208,2.383857488632202,0.1883420348167419,0.8960034251213074,0.8960034251213074,0.0,239.47146606445312,243.0,65098.21484375,0.0,3444.63134765625,1.0,278.74072265625,283.1386108398437,298.666748046875,302.85186767578125,293.1499938964844,293.1499938964844,279.04998779296875,34173.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603267669677734,1.0,0.0,0.0,3.5380537509918213,3.538076400756836,8.352608915629389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.828125,0.0,1398.903076171875,1895.4371337890625,0.0,3032.069580078125,0.8787826299667358,1.0,0.0,3.0,1.0,0.0
