time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033720,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7462783455848694,0.340323269367218,0.3117769956588745,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.864621639251709,0.5384454727172852,0.514485239982605,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9466248154640198,0.6968156695365906,0.4889064133167267,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8086947798728943,0.4348644614219665,0.4171430468559265,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6499824523925781,0.2230767160654068,1.0331063270568848,284.9814453125,284.95001220703125,299.4565124511719,295.6868591308594,297.7855224609375,297.1247863769531,284.9806823730469,1.0,0.6587038636207581,0.3793957531452179,0.3793957531452179,1.0,1.0,-3.320868730545044,0.9370114803314208,2.383857488632202,0.1883420348167419,0.8960034251213074,0.8960034251213074,0.0,239.47146606445312,243.0,65098.21484375,0.0,3444.63134765625,1.0,278.74072265625,283.1386108398437,298.666748046875,302.85186767578125,293.1499938964844,293.1499938964844,279.04998779296875,34173.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603267669677734,1.0,0.0,0.0,3.5380537509918213,3.538076400756836,8.352608915629389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.828125,0.0,1398.903076171875,1895.4371337890625,0.0,3032.069580078125,0.8787826299667358,1.0,0.0,3.0,1.0,0.0
18033780,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7433109879493713,0.3389852643013,0.3106941282749176,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8610360622406006,0.5364611148834229,0.512738049030304,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9439144134521484,0.6977459788322449,0.4896464347839355,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.805531919002533,0.4336448907852173,0.4161056280136108,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6472035050392151,0.2220759838819503,1.0291410684585571,285.0252380371094,284.95001220703125,299.4169006347656,295.6629638671875,297.7727966308594,297.12371826171875,285.0216979980469,1.0,0.6590900421142578,0.3791795372962951,0.3791795372962951,1.0,1.0,-3.312338590621948,0.9335356950759888,2.378803014755249,0.1868018507957458,0.981602907180786,0.981602907180786,0.0,242.1919403076172,246.0,64575.5,0.0,3440.42626953125,1.0,279.0423278808594,283.20654296875,298.65093994140625,302.7876281738281,293.1499938964844,293.1499938964844,278.75,31779.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556925654411316,1.0,0.0,0.0,3.710890054702759,3.710913896560669,9.188602803078538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.2568359375,0.0,1569.86474609375,1895.4371337890625,0.0,2988.61474609375,0.9156413078308104,1.0,0.0,3.0,1.0,0.0
18033840,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7433109879493713,0.3389852643013,0.3106941282749176,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8610360622406006,0.5364611148834229,0.512738049030304,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9439144134521484,0.6977459788322449,0.4896464347839355,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.805531919002533,0.4336448907852173,0.4161056280136108,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6472035050392151,0.2220759838819503,1.0291410684585571,285.0252380371094,284.95001220703125,299.4169006347656,295.6629638671875,297.7727966308594,297.12371826171875,285.0216979980469,1.0,0.6590900421142578,0.3791795372962951,0.3791795372962951,1.0,1.0,-3.312338590621948,0.9335356950759888,2.378803014755249,0.1868018507957458,0.981602907180786,0.981602907180786,0.0,242.1919403076172,246.0,64575.5,0.0,3440.42626953125,1.0,279.0423278808594,283.20654296875,298.65093994140625,302.7876281738281,293.1499938964844,293.1499938964844,278.75,31779.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556925654411316,1.0,0.0,0.0,3.710890054702759,3.710913896560669,9.188602803078538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.2568359375,0.0,1569.86474609375,1895.4371337890625,0.0,2988.61474609375,0.9156413078308104,1.0,0.0,3.0,1.0,0.0
18033900,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7414447069168091,0.3377560377120971,0.3099406659603119,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8588462471961975,0.5348846316337585,0.5116386413574219,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.941991686820984,0.6973516941070557,0.4897468686103821,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8035351037979126,0.4325544834136963,0.4154101014137268,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6455325484275818,0.2213106304407119,1.0267621278762815,284.870361328125,284.95001220703125,299.39697265625,295.6510314941406,297.7621765136719,297.117431640625,284.8661193847656,1.0,0.6592357754707336,0.3790714144706726,0.3790714144706726,1.0,1.0,-3.3065426349639893,0.931281805038452,2.375260829925537,0.1859621554613113,0.8779842853546143,0.8779842853546143,0.0,243.8629302978516,246.0,65465.6796875,0.0,3436.559326171875,1.0,278.796142578125,283.03839111328125,298.6912841796875,303.00799560546875,293.1499938964844,293.1499938964844,278.75,36391.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626407980918884,1.0,0.0,0.0,3.6956746578216553,3.695699214935303,9.11340634957014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.435546875,0.0,1587.546630859375,1895.4371337890625,0.0,3053.774658203125,0.9135311245918274,1.0,0.0,3.0,1.0,0.0
18033960,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.738964319229126,0.3363606333732605,0.3087970614433288,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8560208678245544,0.533107578754425,0.510096549987793,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.939212203025818,0.6967593431472778,0.4894046187400818,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8008906245231628,0.4312722682952881,0.4143373072147369,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6433545351028442,0.2203942388296127,1.0233174562454224,284.88555908203125,284.95001220703125,299.37701416015625,295.6391296386719,297.7502136230469,297.1093139648437,284.8871459960937,1.0,0.6591858863830566,0.3789729177951813,0.3789729177951813,1.0,1.0,-3.2974724769592285,0.9279645681381226,2.3695077896118164,0.1847351342439651,0.8623877167701721,0.8623877167701721,0.0,245.9192657470703,249.0,64967.8359375,0.0,3427.383056640625,1.0,278.7573547363281,283.05938720703125,298.6647033691406,302.9164123535156,293.1499938964844,293.1499938964844,279.04998779296875,38703.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647283315658569,1.0,0.0,0.0,3.60749077796936,3.6075148582458496,8.68367919792945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.302734375,0.0,1506.3782958984375,1895.4371337890625,0.0,3073.35693359375,0.8978424668312073,1.0,0.0,3.0,1.0,0.0
18034020,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7353785037994385,0.3346566557884216,0.3071735799312591,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8518185615539551,0.5306589007377625,0.5076888799667358,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9355597496032716,0.6971867680549622,0.4895465075969696,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7969576716423035,0.4296118319034576,0.4127064347267151,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6399879455566406,0.2190203368663787,1.0173015594482422,284.9798278808594,284.95001220703125,299.3370056152344,295.6153259277344,297.7353210449219,297.10552978515625,284.978759765625,1.0,0.6591271758079529,0.3787759244441986,0.3787759244441986,1.0,1.0,-3.2835915088653564,0.9227656722068788,2.360826015472412,0.1825741827487945,0.9363709092140198,0.9363709092140198,0.0,248.9965667724609,252.0,63956.5859375,0.0,3413.02099609375,1.0,279.0420227050781,283.1770324707031,298.59765625,302.7105407714844,293.1499938964844,293.1499938964844,278.75,34140.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576677441596985,1.0,0.0,0.0,3.697431564331055,3.697455644607544,9.122073834078036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.9619140625,0.0,1572.490966796875,1895.4371337890625,0.0,3007.133544921875,0.9145373106002808,1.0,0.0,3.0,1.0,0.0
18034080,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7353785037994385,0.3346566557884216,0.3071735799312591,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8518185615539551,0.5306589007377625,0.5076888799667358,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9355597496032716,0.6971867680549622,0.4895465075969696,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7969576716423035,0.4296118319034576,0.4127064347267151,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6399879455566406,0.2190203368663787,1.0173015594482422,284.9798278808594,284.95001220703125,299.3370056152344,295.6153259277344,297.7353210449219,297.10552978515625,284.978759765625,1.0,0.6591271758079529,0.3787759244441986,0.3787759244441986,1.0,1.0,-3.2835915088653564,0.9227656722068788,2.360826015472412,0.1825741827487945,0.9363709092140198,0.9363709092140198,0.0,248.9965667724609,252.0,63956.5859375,0.0,3413.02099609375,1.0,279.0420227050781,283.1770324707031,298.59765625,302.7105407714844,293.1499938964844,293.1499938964844,278.75,34140.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576677441596985,1.0,0.0,0.0,3.697431564331055,3.697455644607544,9.122073834078036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.9619140625,0.0,1572.490966796875,1895.4371337890625,0.0,3007.133544921875,0.9145373106002808,1.0,0.0,3.0,1.0,0.0
18034140,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7314610481262207,0.3321906924247741,0.3053055703639984,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8473151922225952,0.5274218320846558,0.5050227642059326,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.931333601474762,0.696379542350769,0.4893199801445007,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7926916480064392,0.4273103773593902,0.4108829200267792,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6364233493804932,0.217293843626976,1.0108615159988403,284.8945617675781,284.95001220703125,299.2969055175781,295.5915832519531,297.71502685546875,297.0943603515625,284.8956298828125,1.0,0.6589837670326233,0.3785789608955383,0.3785789608955383,1.0,1.0,-3.267937421798706,0.9169644117355348,2.350973129272461,0.1804025173187255,0.8435347676277161,0.8435347676277161,0.0,252.38034057617188,240.0,64013.45703125,0.0,3396.40966796875,1.0,278.7575988769531,283.080810546875,298.6040954589844,302.7936096191406,293.1499938964844,293.1499938964844,279.04998779296875,39578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863714873790741,1.0,0.0,0.0,3.5378544330596924,3.5378780364990234,8.351668157047243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.3896484375,0.0,1437.89306640625,1895.4371337890625,0.0,3063.85009765625,0.8834949135780334,1.0,0.0,3.0,1.0,0.0
18034200,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7314610481262207,0.3321906924247741,0.3053055703639984,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8473151922225952,0.5274218320846558,0.5050227642059326,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.931333601474762,0.696379542350769,0.4893199801445007,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7926916480064392,0.4273103773593902,0.4108829200267792,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6364233493804932,0.217293843626976,1.0108615159988403,284.8945617675781,284.95001220703125,299.2969055175781,295.5915832519531,297.71502685546875,297.0943603515625,284.8956298828125,1.0,0.6589837670326233,0.3785789608955383,0.3785789608955383,1.0,1.0,-3.267937421798706,0.9169644117355348,2.350973129272461,0.1804025173187255,0.8435347676277161,0.8435347676277161,0.0,252.38034057617188,240.0,64013.45703125,0.0,3396.40966796875,1.0,278.7575988769531,283.080810546875,298.6040954589844,302.7936096191406,293.1499938964844,293.1499938964844,279.04998779296875,39578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863714873790741,1.0,0.0,0.0,3.5378544330596924,3.5378780364990234,8.351668157047243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.3896484375,0.0,1437.89306640625,1895.4371337890625,0.0,3063.85009765625,0.8834949135780334,1.0,0.0,3.0,1.0,0.0
18034260,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7322423458099365,0.3305865526199341,0.3035553097724914,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8484383225440979,0.5250532627105713,0.5024636387825012,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9346879124641418,0.6968396902084351,0.4893436133861542,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7940039038658142,0.4257248044013977,0.409081220626831,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6368363499641418,0.2159382402896881,1.0036455392837524,284.9818115234375,284.95001220703125,299.2568359375,295.5679016113281,297.7020568847656,297.0928649902344,284.9808349609375,1.0,0.6546165943145752,0.378553956747055,0.378553956747055,1.0,1.0,-3.2519371509552,0.9115315079689026,2.3404057025909424,0.1785443276166916,0.9158548712730408,0.9158548712730408,0.0,248.35987854003903,228.0,63004.89453125,0.0,3338.0283203125,1.0,279.0414733886719,283.19244384765625,298.54400634765625,302.5947570800781,293.1499938964844,293.1499938964844,278.75,34308.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554248809814453,1.0,0.0,0.0,3.628139734268189,3.62816333770752,8.783372891230101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.955078125,0.0,1496.4044189453125,1895.4371337890625,0.0,2986.10498046875,0.8991139531135559,1.0,0.0,3.0,1.0,0.0
18034320,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7322423458099365,0.3305865526199341,0.3035553097724914,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8484383225440979,0.5250532627105713,0.5024636387825012,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9346879124641418,0.6968396902084351,0.4893436133861542,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7940039038658142,0.4257248044013977,0.409081220626831,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6368363499641418,0.2159382402896881,1.0036455392837524,284.9818115234375,284.95001220703125,299.2568359375,295.5679016113281,297.7020568847656,297.0928649902344,284.9808349609375,1.0,0.6546165943145752,0.378553956747055,0.378553956747055,1.0,1.0,-3.2519371509552,0.9115315079689026,2.3404057025909424,0.1785443276166916,0.9158548712730408,0.9158548712730408,0.0,248.35987854003903,228.0,63004.89453125,0.0,3338.0283203125,1.0,279.0414733886719,283.19244384765625,298.54400634765625,302.5947570800781,293.1499938964844,293.1499938964844,278.75,34308.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554248809814453,1.0,0.0,0.0,3.628139734268189,3.62816333770752,8.783372891230101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.955078125,0.0,1496.4044189453125,1895.4371337890625,0.0,2986.10498046875,0.8991139531135559,1.0,0.0,3.0,1.0,0.0
18034380,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7348163723945618,0.328223317861557,0.3013622462749481,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8518750071525574,0.5218759179115295,0.4994197785854339,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9409890174865724,0.6960102319717407,0.4887807071208954,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7976213693618774,0.4234895408153534,0.4068871736526489,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6389350891113281,0.214266300201416,0.9953819513320924,284.9017639160156,284.95001220703125,299.2168884277344,295.5442810058594,297.6834411621094,297.08367919921875,284.9017333984375,1.0,0.6482214331626892,0.3785289525985718,0.3785289525985718,1.0,1.0,-3.232396125793457,0.9049190878868104,2.327476978302002,0.1764335185289383,0.8308230638504028,0.8308230638504028,0.0,240.9786376953125,216.0,62990.96484375,0.0,3253.77490234375,1.0,278.7586975097656,283.1014404296875,298.5536804199219,302.6772155761719,293.1499938964844,293.1499938964844,279.04998779296875,39387.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609527945518494,1.0,0.0,0.0,3.4669363498687744,3.466959238052368,8.020197128644213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2978515625,0.0,1362.9547119140625,1895.4371337890625,0.0,3037.94091796875,0.8676217794418335,1.0,0.0,3.0,1.0,0.0
18034440,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7348163723945618,0.328223317861557,0.3013622462749481,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8518750071525574,0.5218759179115295,0.4994197785854339,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9409890174865724,0.6960102319717407,0.4887807071208954,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7976213693618774,0.4234895408153534,0.4068871736526489,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6389350891113281,0.214266300201416,0.9953819513320924,284.9017639160156,284.95001220703125,299.2168884277344,295.5442810058594,297.6834411621094,297.08367919921875,284.9017333984375,1.0,0.6482214331626892,0.3785289525985718,0.3785289525985718,1.0,1.0,-3.232396125793457,0.9049190878868104,2.327476978302002,0.1764335185289383,0.8308230638504028,0.8308230638504028,0.0,240.9786376953125,216.0,62990.96484375,0.0,3253.77490234375,1.0,278.7586975097656,283.1014404296875,298.5536804199219,302.6772155761719,293.1499938964844,293.1499938964844,279.04998779296875,39387.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609527945518494,1.0,0.0,0.0,3.4669363498687744,3.466959238052368,8.020197128644213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2978515625,0.0,1362.9547119140625,1895.4371337890625,0.0,3037.94091796875,0.8676217794418335,1.0,0.0,3.0,1.0,0.0
18034500,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7368059158325195,0.3274082839488983,0.3002922832965851,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8544379472732544,0.5206480026245117,0.4979063272476196,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9452099800109864,0.6961559653282166,0.4885465502738952,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8002442717552185,0.4226628541946411,0.4057812392711639,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6405642628669739,0.213577464222908,0.991084635257721,285.0050964355469,284.95001220703125,299.1969909667969,295.532470703125,297.677001953125,297.0829772949219,285.00537109375,1.0,0.6445342302322388,0.3785164654254913,0.3785164654254913,1.0,1.0,-3.222506046295166,0.9015766978263856,2.320929527282715,0.1752611100673675,0.9007422924041748,0.9007422924041748,0.0,236.3607635498047,216.0,62060.77734375,0.0,3206.642333984375,1.0,278.9975280761719,283.2231140136719,298.4947814941406,302.4447326660156,293.1499938964844,293.1499938964844,279.04998779296875,34572.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546069264411926,1.0,0.0,0.0,3.507093906402588,3.5071163177490234,8.207068731280742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.47265625,0.0,1369.6546630859375,1895.4371337890625,0.0,2978.4375,0.8742436766624451,1.0,0.0,3.0,1.0,0.0
18034560,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7395363450050354,0.3266630470752716,0.2994585931301117,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8578380346298218,0.5194990634918213,0.4966507852077484,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9504106640815736,0.696350634098053,0.4885783791542053,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8036747574806213,0.4219166040420532,0.4048921167850494,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6428163051605225,0.2129580825567245,0.987350046634674,284.97998046875,284.95001220703125,299.1771545410156,295.52069091796875,297.6714172363281,297.0832824707031,284.978515625,1.0,0.6407400369644165,0.3785588145256042,0.3785588145256042,1.0,1.0,-3.2144715785980225,0.8989973068237305,2.315474271774292,0.1744817644357681,0.8983108997344971,0.8983108997344971,0.0,231.1428985595703,204.0,61997.98046875,0.0,3160.500244140625,1.0,279.0415344238281,283.2051696777344,298.49468994140625,302.4810791015625,293.1499938964844,293.1499938964844,279.3500061035156,34211.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85237717628479,1.0,0.0,0.0,3.559653282165528,3.559676170349121,8.454903763777111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.2451171875,0.0,1421.9085693359375,1895.4371337890625,0.0,2957.540771484375,0.8834425210952759,1.0,0.0,3.0,1.0,0.0
18034620,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.745887279510498,0.3252635896205902,0.2978130877017975,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8657457828521729,0.5173126459121704,0.4941813945770263,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9616028070449828,0.6967978477478027,0.4885997772216797,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8113880753517151,0.4205389320850372,0.4031723737716675,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6481854319572449,0.2118255198001861,0.980225145816803,285.0279235839844,284.95001220703125,299.1377258300781,295.49713134765625,297.6609191894531,297.08465576171875,285.0246276855469,1.0,0.6328428387641907,0.3786435127258301,0.3786435127258301,1.0,1.0,-3.198914289474488,0.894024133682251,2.3048901557922363,0.1730174571275711,0.9873455166816713,0.9873455166816713,0.0,220.11376953125,192.0,61319.515625,0.0,3066.7138671875,1.0,279.3415222167969,283.2787170410156,298.48052978515625,302.4089050292969,293.1499938964844,293.1499938964844,279.04998779296875,31854.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466907739639282,1.0,0.0,0.0,3.7265920639038086,3.726615905761719,9.266526603823876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.3271484375,0.0,1588.3916015625,1895.4371337890625,0.0,2904.285888671875,0.9194304347038268,1.0,0.0,3.0,1.0,0.0
18034680,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.745887279510498,0.3252635896205902,0.2978130877017975,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8657457828521729,0.5173126459121704,0.4941813945770263,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9616028070449828,0.6967978477478027,0.4885997772216797,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8113880753517151,0.4205389320850372,0.4031723737716675,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6481854319572449,0.2118255198001861,0.980225145816803,285.0279235839844,284.95001220703125,299.1377258300781,295.49713134765625,297.6609191894531,297.08465576171875,285.0246276855469,1.0,0.6328428387641907,0.3786435127258301,0.3786435127258301,1.0,1.0,-3.198914289474488,0.894024133682251,2.3048901557922363,0.1730174571275711,0.9873455166816713,0.9873455166816713,0.0,220.11376953125,192.0,61319.515625,0.0,3066.7138671875,1.0,279.3415222167969,283.2787170410156,298.48052978515625,302.4089050292969,293.1499938964844,293.1499938964844,279.04998779296875,31854.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466907739639282,1.0,0.0,0.0,3.7265920639038086,3.726615905761719,9.266526603823876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.3271484375,0.0,1588.3916015625,1895.4371337890625,0.0,2904.285888671875,0.9194304347038268,1.0,0.0,3.0,1.0,0.0
18034740,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7516929507255554,0.3226218819618225,0.2953705489635467,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8732448220252991,0.5137935876846313,0.4908278882503509,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.971427083015442,0.6952675580978394,0.4875915348529815,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8182819485664368,0.418039858341217,0.4007288515567779,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6532665491104126,0.210073783993721,0.9714040160179138,284.8797912597656,284.95001220703125,299.09869384765625,295.4736022949219,297.64093017578125,297.0730285644531,284.8814392089844,1.0,0.6243220567703247,0.3787282109260559,0.3787282109260559,1.0,1.0,-3.1772000789642334,0.8869718313217163,2.2902281284332275,0.1709906011819839,0.8613951802253723,0.8613951802253723,0.0,209.5574188232422,180.0,61637.375,0.0,2963.459228515625,1.0,279.0570373535156,283.1260070800781,298.4983825683594,302.5355529785156,293.1499938964844,293.1499938964844,279.3500061035156,38991.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557376265525818,1.0,0.0,0.0,3.618234872817993,3.6182591915130615,8.735481173971493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.134765625,0.0,1520.3060302734375,1895.4371337890625,0.0,2989.03662109375,0.9004172682762146,1.0,0.0,3.0,1.0,0.0
18034800,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7516929507255554,0.3226218819618225,0.2953705489635467,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8732448220252991,0.5137935876846313,0.4908278882503509,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.971427083015442,0.6952675580978394,0.4875915348529815,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8182819485664368,0.418039858341217,0.4007288515567779,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6532665491104126,0.210073783993721,0.9714040160179138,284.8797912597656,284.95001220703125,299.09869384765625,295.4736022949219,297.64093017578125,297.0730285644531,284.8814392089844,1.0,0.6243220567703247,0.3787282109260559,0.3787282109260559,1.0,1.0,-3.1772000789642334,0.8869718313217163,2.2902281284332275,0.1709906011819839,0.8613951802253723,0.8613951802253723,0.0,209.5574188232422,180.0,61637.375,0.0,2963.459228515625,1.0,279.0570373535156,283.1260070800781,298.4983825683594,302.5355529785156,293.1499938964844,293.1499938964844,279.3500061035156,38991.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557376265525818,1.0,0.0,0.0,3.618234872817993,3.6182591915130615,8.735481173971493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.134765625,0.0,1520.3060302734375,1895.4371337890625,0.0,2989.03662109375,0.9004172682762146,1.0,0.0,3.0,1.0,0.0
18034860,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7592481374740601,0.3209108710289001,0.2931897938251495,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8827105760574341,0.5111871957778931,0.4876929223537445,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9824410676956176,0.6951918005943298,0.4869449436664581,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8265958428382874,0.4162642359733581,0.3984131813049316,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.659701943397522,0.2086522281169891,0.962459683418274,284.97869873046875,284.95001220703125,299.06011962890625,295.4501342773437,297.6285095214844,297.0714111328125,284.9769287109375,1.0,0.615409791469574,0.3788779973983764,0.3788779973983764,1.0,1.0,-3.1564841270446777,0.880434513092041,2.2760496139526367,0.1690097749233245,0.9364116191864014,0.9364116191864014,0.0,198.1318817138672,168.0,60520.453125,0.0,2858.88916015625,1.0,279.3428039550781,283.2483215332031,298.4273376464844,302.3213195800781,293.1499938964844,293.1499938964844,279.04998779296875,34161.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847590982913971,1.0,0.0,0.0,3.705106496810913,3.705130815505981,9.159983846984688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.05859375,0.0,1581.3843994140625,1895.4371337890625,0.0,2912.712646484375,0.9160699248313904,1.0,0.0,3.0,1.0,0.0
18034920,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7592481374740601,0.3209108710289001,0.2931897938251495,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8827105760574341,0.5111871957778931,0.4876929223537445,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9824410676956176,0.6951918005943298,0.4869449436664581,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8265958428382874,0.4162642359733581,0.3984131813049316,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.659701943397522,0.2086522281169891,0.962459683418274,284.97869873046875,284.95001220703125,299.06011962890625,295.4501342773437,297.6285095214844,297.0714111328125,284.9769287109375,1.0,0.615409791469574,0.3788779973983764,0.3788779973983764,1.0,1.0,-3.1564841270446777,0.880434513092041,2.2760496139526367,0.1690097749233245,0.9364116191864014,0.9364116191864014,0.0,198.1318817138672,168.0,60520.453125,0.0,2858.88916015625,1.0,279.3428039550781,283.2483215332031,298.4273376464844,302.3213195800781,293.1499938964844,293.1499938964844,279.04998779296875,34161.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847590982913971,1.0,0.0,0.0,3.705106496810913,3.705130815505981,9.159983846984688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.05859375,0.0,1581.3843994140625,1895.4371337890625,0.0,2912.712646484375,0.9160699248313904,1.0,0.0,3.0,1.0,0.0
18034980,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7674855589866638,0.3184938430786133,0.2908232510089874,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.892982542514801,0.5078410506248474,0.4843543767929077,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9928842186927797,0.6938719153404236,0.4859624207019806,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8355039358139038,0.4138869941234588,0.395948201417923,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6668242812156677,0.2069286108016967,0.9532889127731324,284.8898620605469,284.95001220703125,299.02215576171875,295.4267272949219,297.6112365722656,297.0629577636719,284.89129638671875,1.0,0.6062622666358948,0.3790277540683746,0.3790277540683746,1.0,1.0,-3.134460926055908,0.8734415173530579,2.261019468307495,0.1670538932085037,0.8384662866592407,0.8384662866592407,0.0,186.8337860107422,156.0,60471.66015625,0.0,2753.64794921875,1.0,279.0576171875,283.1529846191406,298.43756103515625,302.4001159667969,293.1499938964844,293.1499938964844,279.3500061035156,40029.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535146713256836,1.0,0.0,0.0,3.5275325775146484,3.5275561809539795,8.303006211463071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1640625,0.0,1430.2755126953125,1895.4371337890625,0.0,2968.199951171875,0.8816112279891968,1.0,0.0,3.0,1.0,0.0
18035040,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7674855589866638,0.3184938430786133,0.2908232510089874,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.892982542514801,0.5078410506248474,0.4843543767929077,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9928842186927797,0.6938719153404236,0.4859624207019806,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8355039358139038,0.4138869941234588,0.395948201417923,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6668242812156677,0.2069286108016967,0.9532889127731324,284.8898620605469,284.95001220703125,299.02215576171875,295.4267272949219,297.6112365722656,297.0629577636719,284.89129638671875,1.0,0.6062622666358948,0.3790277540683746,0.3790277540683746,1.0,1.0,-3.134460926055908,0.8734415173530579,2.261019468307495,0.1670538932085037,0.8384662866592407,0.8384662866592407,0.0,186.8337860107422,156.0,60471.66015625,0.0,2753.64794921875,1.0,279.0576171875,283.1529846191406,298.43756103515625,302.4001159667969,293.1499938964844,293.1499938964844,279.3500061035156,40029.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535146713256836,1.0,0.0,0.0,3.5275325775146484,3.5275561809539795,8.303006211463071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1640625,0.0,1430.2755126953125,1895.4371337890625,0.0,2968.199951171875,0.8816112279891968,1.0,0.0,3.0,1.0,0.0
18035100,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7722413539886475,0.3176678121089935,0.2896835505962372,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8988096117973328,0.5065532326698303,0.4827185273170471,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9981697797775269,0.6938194036483765,0.4855193793773651,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.840563952922821,0.4130085408687591,0.3947312533855438,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.670901894569397,0.2062154412269592,0.9486392736434937,285.00079345703125,284.95001220703125,299.00341796875,295.4150085449219,297.60546875,297.06256103515625,285.001708984375,1.0,0.6015893220901489,0.3791026473045349,0.3791026473045349,1.0,1.0,-3.123528242111206,0.8699730634689331,2.2535552978515625,0.1659769862890243,0.9110270738601683,0.9110270738601683,0.0,181.02593994140625,156.0,59510.3671875,0.0,2700.865966796875,1.0,279.2985534667969,283.2810974121094,298.374755859375,302.1639404296875,293.1499938964844,293.1499938964844,279.3500061035156,34867.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846670389175415,1.0,0.0,0.0,3.566751718521118,3.566774845123291,8.488659091199224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.30859375,0.0,1434.2259521484375,1895.4371337890625,0.0,2904.09521484375,0.8876921534538269,1.0,0.0,3.0,1.0,0.0
18035160,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7766622304916382,0.3169057667255401,0.2888518273830414,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9041024446487428,0.5053429007530212,0.481421560049057,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.6941957473754883,0.4797404110431671,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8452110886573792,0.4122050106525421,0.3938066661357879,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6746276617050171,0.205557107925415,0.9448349475860596,284.9779968261719,284.95001220703125,298.9848327636719,295.4033203125,297.60107421875,297.0640563964844,284.97564697265625,1.0,0.596659779548645,0.379253476858139,0.379253476858139,1.0,1.0,-3.108391523361206,0.8652634024620056,2.243128061294556,0.1649171710014343,0.9096187353134156,0.9096187353134156,0.0,175.8782196044922,144.0,59341.515625,0.0,2643.6455078125,1.0,279.342041015625,283.26483154296875,298.373779296875,302.1941223144531,293.1499938964844,293.1499938964844,279.04998779296875,34344.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844031572341919,1.0,0.0,0.0,3.6173501014709473,3.617373466491699,8.731208822609915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.0517578125,0.0,1484.868896484375,1895.4371337890625,0.0,2879.404296875,0.8964493870735168,1.0,0.0,3.0,1.0,0.0
18035220,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7843014597892761,0.3144896328449249,0.2865705490112304,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9140241146087646,0.5019763112068176,0.4781563878059387,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.6963744759559631,0.4624814987182617,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8535498976707458,0.4097891449928283,0.3914059996604919,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.681175172328949,0.2038086503744125,0.9360036253929138,284.8932800292969,284.95001220703125,298.9482727050781,295.3799743652344,297.5926818847656,297.0679016113281,284.89306640625,1.0,0.5857993960380554,0.379555195569992,0.379555195569992,1.0,1.0,-3.067445993423462,0.8522723913192749,2.215173721313477,0.1611434519290924,0.8156895041465759,0.8156895041465759,0.0,166.25271606445312,132.0,58873.59765625,0.0,2514.078857421875,1.0,279.0589599609375,283.1781616210937,298.3836975097656,302.2506408691406,293.1499938964844,293.1499938964844,279.3500061035156,40248.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487100005149841,1.0,0.0,0.0,3.416257858276367,3.416280508041382,7.787438107698108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.14453125,0.0,1318.0855712890625,1895.4371337890625,0.0,2923.18994140625,0.8572500944137573,1.0,0.0,3.0,1.0,0.0
18035280,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7843014597892761,0.3144896328449249,0.2865705490112304,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9140241146087646,0.5019763112068176,0.4781563878059387,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.6963744759559631,0.4624814987182617,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8535498976707458,0.4097891449928283,0.3914059996604919,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.681175172328949,0.2038086503744125,0.9360036253929138,284.8932800292969,284.95001220703125,298.9482727050781,295.3799743652344,297.5926818847656,297.0679016113281,284.89306640625,1.0,0.5857993960380554,0.379555195569992,0.379555195569992,1.0,1.0,-3.067445993423462,0.8522723913192749,2.215173721313477,0.1611434519290924,0.8156895041465759,0.8156895041465759,0.0,166.25271606445312,132.0,58873.59765625,0.0,2514.078857421875,1.0,279.0589599609375,283.1781616210937,298.3836975097656,302.2506408691406,293.1499938964844,293.1499938964844,279.3500061035156,40248.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487100005149841,1.0,0.0,0.0,3.416257858276367,3.416280508041382,7.787438107698108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.14453125,0.0,1318.0855712890625,1895.4371337890625,0.0,2923.18994140625,0.8572500944137573,1.0,0.0,3.0,1.0,0.0
18035340,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7942924499511719,0.3128458261489868,0.2846203744411468,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9273858666419984,0.4993885457515716,0.4752183556556701,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.7020406723022461,0.4426867961883545,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8643208742141724,0.4079822897911072,0.3892259895801544,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6896626949310303,0.2024053037166595,0.9276413917541504,284.9659118652344,284.95001220703125,298.9125671386719,295.3566589355469,297.5982666015625,297.0908508300781,284.9649963378906,1.0,0.5741596221923828,0.3798568844795227,0.3798568844795227,1.0,1.0,-3.025098323822021,0.838767945766449,2.186330318450928,0.1570857316255569,0.8715232610702515,0.8715232610702515,0.0,155.7781219482422,120.0,57440.515625,0.0,2380.661865234375,1.0,279.34033203125,283.2818298339844,298.3191223144531,302.0242919921875,293.1499938964844,293.1499938964844,279.6499938964844,35115.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837571382522583,1.0,0.0,0.0,3.482651472091675,3.4826736450195312,8.093070391623769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.8076171875,0.0,1348.5189208984375,1895.4371337890625,0.0,2819.033203125,0.8670302629470825,1.0,0.0,3.0,1.0,0.0
18035400,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7942924499511719,0.3128458261489868,0.2846203744411468,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9273858666419984,0.4993885457515716,0.4752183556556701,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.7020406723022461,0.4426867961883545,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8643208742141724,0.4079822897911072,0.3892259895801544,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6896626949310303,0.2024053037166595,0.9276413917541504,284.9659118652344,284.95001220703125,298.9125671386719,295.3566589355469,297.5982666015625,297.0908508300781,284.9649963378906,1.0,0.5741596221923828,0.3798568844795227,0.3798568844795227,1.0,1.0,-3.025098323822021,0.838767945766449,2.186330318450928,0.1570857316255569,0.8715232610702515,0.8715232610702515,0.0,155.7781219482422,120.0,57440.515625,0.0,2380.661865234375,1.0,279.34033203125,283.2818298339844,298.3191223144531,302.0242919921875,293.1499938964844,293.1499938964844,279.6499938964844,35115.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837571382522583,1.0,0.0,0.0,3.482651472091675,3.4826736450195312,8.093070391623769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.8076171875,0.0,1348.5189208984375,1895.4371337890625,0.0,2819.033203125,0.8670302629470825,1.0,0.0,3.0,1.0,0.0
18035460,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8065911531448364,0.3113469779491424,0.282928317785263,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9437210559844972,0.4969848692417145,0.4725883901119232,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.7096408605575562,0.4207513630390167,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.877748429775238,0.4063343107700348,0.3873025476932525,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7002719640731812,0.2011993527412414,0.9203508496284484,285.0064392089844,284.95001220703125,298.8778076171875,295.3334045410156,297.6119384765625,297.12371826171875,285.0027160644531,1.0,0.5620375275611877,0.3806167542934418,0.3806167542934418,1.0,1.0,-2.9824588298797607,0.826300859451294,2.156157970428467,0.154148131608963,0.94429749250412,0.94429749250412,0.0,144.81626892089844,123.0,56393.83984375,0.0,2247.6328125,1.0,279.6407775878906,283.35113525390625,298.30322265625,301.9259948730469,293.1499938964844,293.1499938964844,279.3500061035156,32391.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289278745651245,1.0,0.0,0.0,3.636787414550781,3.636810541152954,8.825292070469004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.1025390625,0.0,1491.6180419921875,1895.4371337890625,0.0,2738.4677734375,0.8994335532188416,1.0,0.0,3.0,1.0,0.0
18035520,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8065911531448364,0.3113469779491424,0.282928317785263,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9437210559844972,0.4969848692417145,0.4725883901119232,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.7096408605575562,0.4207513630390167,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.877748429775238,0.4063343107700348,0.3873025476932525,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7002719640731812,0.2011993527412414,0.9203508496284484,285.0064392089844,284.95001220703125,298.8778076171875,295.3334045410156,297.6119384765625,297.12371826171875,285.0027160644531,1.0,0.5620375275611877,0.3806167542934418,0.3806167542934418,1.0,1.0,-2.9824588298797607,0.826300859451294,2.156157970428467,0.154148131608963,0.94429749250412,0.94429749250412,0.0,144.81626892089844,123.0,56393.83984375,0.0,2247.6328125,1.0,279.6407775878906,283.35113525390625,298.30322265625,301.9259948730469,293.1499938964844,293.1499938964844,279.3500061035156,32391.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289278745651245,1.0,0.0,0.0,3.636787414550781,3.636810541152954,8.825292070469004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.1025390625,0.0,1491.6180419921875,1895.4371337890625,0.0,2738.4677734375,0.8994335532188416,1.0,0.0,3.0,1.0,0.0
