time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035580,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8119361400604248,0.3088132739067077,0.2806961238384247,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9511296153068542,0.4934629797935486,0.4693492352962494,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.7157446146011353,0.4091891944408417,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8842272758483887,0.4037115275859833,0.3848812580108642,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7050915360450745,0.1995330154895782,0.9126055836677552,284.8863525390625,284.95001220703125,298.8440856933594,295.3101806640625,297.6152038574219,297.1413879394531,284.88824462890625,1.0,0.5545269250869751,0.3813766241073608,0.3813766241073608,1.0,1.0,-2.949747085571289,0.8171946406364441,2.1325523853302,0.1521612703800201,0.8306348323822021,0.8306348323822021,0.0,138.83216857910156,141.0,56329.5625,0.0,2160.143310546875,1.0,279.3579406738281,283.2316589355469,298.3252868652344,302.02508544921875,293.1499938964844,293.1499938964844,279.6499938964844,39852.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836240828037262,1.0,0.0,0.0,3.4735467433929443,3.473569631576538,8.050809583437513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6181640625,0.0,1373.0079345703125,1895.4371337890625,0.0,2806.614501953125,0.8694799542427063,1.0,0.0,3.0,1.0,0.0
18035640,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8119361400604248,0.3088132739067077,0.2806961238384247,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9511296153068542,0.4934629797935486,0.4693492352962494,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.7157446146011353,0.4091891944408417,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8842272758483887,0.4037115275859833,0.3848812580108642,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7050915360450745,0.1995330154895782,0.9126055836677552,284.8863525390625,284.95001220703125,298.8440856933594,295.3101806640625,297.6152038574219,297.1413879394531,284.88824462890625,1.0,0.5545269250869751,0.3813766241073608,0.3813766241073608,1.0,1.0,-2.949747085571289,0.8171946406364441,2.1325523853302,0.1521612703800201,0.8306348323822021,0.8306348323822021,0.0,138.83216857910156,141.0,56329.5625,0.0,2160.143310546875,1.0,279.3579406738281,283.2316589355469,298.3252868652344,302.02508544921875,293.1499938964844,293.1499938964844,279.6499938964844,39852.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836240828037262,1.0,0.0,0.0,3.4735467433929443,3.473569631576538,8.050809583437513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6181640625,0.0,1373.0079345703125,1895.4371337890625,0.0,2806.614501953125,0.8694799542427063,1.0,0.0,3.0,1.0,0.0
18035700,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8104515075683594,0.3079404532909393,0.2797203063964844,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9492698311805724,0.4920995235443115,0.46785369515419,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.7183052897453308,0.4100591540336609,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8827069997787476,0.4027064144611358,0.3837603032588959,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7036060094833374,0.19883494079113,0.9090919494628906,285.0018615722656,284.95001220703125,298.82763671875,295.298583984375,297.6171264648437,297.1499938964844,285.0041809082031,1.0,0.5539878606796265,0.3817565739154815,0.3817565739154815,1.0,1.0,-2.9422287940979004,0.8156483173370361,2.1265804767608643,0.1520266383886337,0.9051503539085388,0.9051503539085388,0.0,138.8780517578125,141.0,55487.84765625,0.0,2147.426513671875,1.0,279.5976867675781,283.3629150390625,298.2583923339844,301.7913513183594,293.1499938964844,293.1499938964844,279.6499938964844,34609.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292102217674255,1.0,0.0,0.0,3.5163705348968506,3.516392946243286,8.250543146459677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.0205078125,0.0,1379.4930419921875,1895.4371337890625,0.0,2741.0947265625,0.8764858245849609,1.0,0.0,3.0,1.0,0.0
18035760,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8071275949478149,0.3071613907814026,0.2790896892547607,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9448606371879578,0.4908631443977356,0.4667499959468841,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.7199305891990662,0.4142263233661651,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8790646195411682,0.4018273055553436,0.3829820156097412,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.700398325920105,0.1982061117887497,0.9065398573875428,284.98809814453125,284.95001220703125,298.8114624023437,295.2870178222656,297.6164245605469,297.15460205078125,284.9867858886719,1.0,0.5550416707992554,0.3821377456188202,0.3821377456188202,1.0,1.0,-2.941139936447144,0.8162867426872253,2.1248533725738525,0.1527881175279617,0.9117261171340942,0.9117261171340942,0.0,140.51382446289062,159.0,55576.37890625,0.0,2153.76123046875,1.0,279.6415710449219,283.35015869140625,298.2580261230469,301.83074951171875,293.1499938964844,293.1499938964844,279.3500061035156,33713.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265962600708008,1.0,0.0,0.0,3.582625389099121,3.582648277282715,8.564383620068838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.015625,0.0,1442.702392578125,1895.4371337890625,0.0,2716.783447265625,0.8883146047592163,1.0,0.0,3.0,1.0,0.0
18035820,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.794160783290863,0.3046945035457611,0.2773481905460357,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9279710650444032,0.4874549210071563,0.4640503525733948,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7187973856925964,0.4315842092037201,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8655378818511963,0.399302989244461,0.3810723721981048,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6886539459228516,0.196451649069786,0.9006696939468384,284.90972900390625,284.95001220703125,298.78009033203125,295.263916015625,297.5950927734375,297.1354675292969,284.9107666015625,1.0,0.5606449842453003,0.3829000890254974,0.3829000890254974,1.0,1.0,-2.947306156158448,0.8204057812690735,2.1269004344940186,0.1554308235645294,0.8317064642906189,0.8317064642906189,0.0,147.94297790527344,177.0,56051.71875,0.0,2201.734375,1.0,279.3590087890625,283.2577819824219,298.2813415527344,301.9502258300781,293.1499938964844,293.1499938964844,279.6499938964844,38952.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340741991996765,1.0,0.0,0.0,3.436021089553833,3.436043500900269,7.877799248490192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6318359375,0.0,1328.677978515625,1895.4371337890625,0.0,2786.404296875,0.8606818318367004,1.0,0.0,3.0,1.0,0.0
18035880,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.794160783290863,0.3046945035457611,0.2773481905460357,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9279710650444032,0.4874549210071563,0.4640503525733948,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.7187973856925964,0.4315842092037201,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8655378818511963,0.399302989244461,0.3810723721981048,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6886539459228516,0.196451649069786,0.9006696939468384,284.90972900390625,284.95001220703125,298.78009033203125,295.263916015625,297.5950927734375,297.1354675292969,284.9107666015625,1.0,0.5606449842453003,0.3829000890254974,0.3829000890254974,1.0,1.0,-2.947306156158448,0.8204057812690735,2.1269004344940186,0.1554308235645294,0.8317064642906189,0.8317064642906189,0.0,147.94297790527344,177.0,56051.71875,0.0,2201.734375,1.0,279.3590087890625,283.2577819824219,298.2813415527344,301.9502258300781,293.1499938964844,293.1499938964844,279.6499938964844,38952.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340741991996765,1.0,0.0,0.0,3.436021089553833,3.436043500900269,7.877799248490192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6318359375,0.0,1328.677978515625,1895.4371337890625,0.0,2786.404296875,0.8606818318367004,1.0,0.0,3.0,1.0,0.0
18035940,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7782285213470459,0.3028295040130615,0.2759415805339813,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.907282054424286,0.484701007604599,0.4617201685905456,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.7147560119628906,0.4555894732475281,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8491856455802917,0.3973564207553863,0.3795047104358673,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6740571856498718,0.1948296129703521,0.8951235413551331,285.0059509277344,284.95001220703125,298.75,295.2408447265625,297.56915283203125,297.10888671875,285.00506591796875,1.0,0.5695394277572632,0.3836624026298523,0.3836624026298523,1.0,1.0,-2.9631080627441406,0.8278290033340454,2.1352789402008057,0.1592033058404922,0.922486424446106,0.922486424446106,0.0,158.98757934570312,180.0,55703.7265625,0.0,2285.177734375,1.0,279.6408386230469,283.3663330078125,298.2225341796875,301.7960205078125,293.1499938964844,293.1499938964844,279.3500061035156,32966.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266680836677551,1.0,0.0,0.0,3.5744595527648926,3.5744824409484863,8.52538676099357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.951171875,0.0,1428.51220703125,1895.4371337890625,0.0,2717.451171875,0.8861353993415833,1.0,0.0,3.0,1.0,0.0
18036000,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7782285213470459,0.3028295040130615,0.2759415805339813,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.907282054424286,0.484701007604599,0.4617201685905456,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.7147560119628906,0.4555894732475281,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8491856455802917,0.3973564207553863,0.3795047104358673,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6740571856498718,0.1948296129703521,0.8951235413551331,285.0059509277344,284.95001220703125,298.75,295.2408447265625,297.56915283203125,297.10888671875,285.00506591796875,1.0,0.5695394277572632,0.3836624026298523,0.3836624026298523,1.0,1.0,-2.9631080627441406,0.8278290033340454,2.1352789402008057,0.1592033058404922,0.922486424446106,0.922486424446106,0.0,158.98757934570312,180.0,55703.7265625,0.0,2285.177734375,1.0,279.6408386230469,283.3663330078125,298.2225341796875,301.7960205078125,293.1499938964844,293.1499938964844,279.3500061035156,32966.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266680836677551,1.0,0.0,0.0,3.5744595527648926,3.5744824409484863,8.52538676099357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.951171875,0.0,1428.51220703125,1895.4371337890625,0.0,2717.451171875,0.8861353993415833,1.0,0.0,3.0,1.0,0.0
18036060,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.765629231929779,0.2999836206436157,0.273948460817337,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.892454206943512,0.4809259176254272,0.4587801396846771,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.7072486877441406,0.474745512008667,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8367380499839783,0.3945857286453247,0.3774656653404236,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6625168919563293,0.1926601827144622,0.887763500213623,284.90777587890625,284.95001220703125,298.7216491699219,295.2149963378906,297.53009033203125,297.0653991699219,284.9086303710937,1.0,0.5753179788589478,0.3836390972137451,0.3836390972137451,1.0,1.0,-2.968927383422852,0.8298102021217346,2.1391170024871826,0.1601412892341613,0.8348414301872253,0.8348414301872253,0.0,167.9617462158203,183.0,56222.8515625,0.0,2340.95556640625,1.0,279.3589172363281,283.25439453125,298.2424011230469,301.9261779785156,293.1499938964844,293.1499938964844,279.6499938964844,38744.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836247444152832,1.0,0.0,0.0,3.449439525604248,3.4494621753692627,7.939448778415681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5546875,0.0,1340.680419921875,1895.4371337890625,0.0,2806.676025390625,0.8633110523223877,1.0,0.0,3.0,1.0,0.0
18036120,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.765629231929779,0.2999836206436157,0.273948460817337,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.892454206943512,0.4809259176254272,0.4587801396846771,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.7072486877441406,0.474745512008667,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8367380499839783,0.3945857286453247,0.3774656653404236,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6625168919563293,0.1926601827144622,0.887763500213623,284.90777587890625,284.95001220703125,298.7216491699219,295.2149963378906,297.53009033203125,297.0653991699219,284.9086303710937,1.0,0.5753179788589478,0.3836390972137451,0.3836390972137451,1.0,1.0,-2.968927383422852,0.8298102021217346,2.1391170024871826,0.1601412892341613,0.8348414301872253,0.8348414301872253,0.0,167.9617462158203,183.0,56222.8515625,0.0,2340.95556640625,1.0,279.3589172363281,283.25439453125,298.2424011230469,301.9261779785156,293.1499938964844,293.1499938964844,279.6499938964844,38744.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836247444152832,1.0,0.0,0.0,3.449439525604248,3.4494621753692627,7.939448778415681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5546875,0.0,1340.680419921875,1895.4371337890625,0.0,2806.676025390625,0.8633110523223877,1.0,0.0,3.0,1.0,0.0
18036180,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7563876509666443,0.2977953851222992,0.2720853686332702,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8814606070518494,0.4778005480766296,0.4559411406517029,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.7003210783004761,0.4890169501304626,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8275886178016663,0.3923396170139313,0.3754735887050628,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6537907123565674,0.190701887011528,0.879886269569397,284.9948425292969,284.95001220703125,298.6952514648437,295.1837463378906,297.5025329589844,297.0373840332031,284.99346923828125,1.0,0.5792434215545654,0.3836157619953155,0.3836157619953155,1.0,1.0,-2.968579292297364,0.8296250700950623,2.138954162597656,0.1601067781448364,0.9153881669044496,0.9153881669044496,0.0,174.7856903076172,186.0,55583.80078125,0.0,2374.87255859375,1.0,279.6408996582031,283.3589782714844,298.1683044433594,301.7439270019531,293.1499938964844,293.1499938964844,279.3500061035156,33347.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294257521629333,1.0,0.0,0.0,3.574131965637207,3.5741546154022217,8.523823566974897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8544921875,0.0,1430.9561767578125,1895.4371337890625,0.0,2743.1005859375,0.8862516283988953,1.0,0.0,3.0,1.0,0.0
18036240,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7563876509666443,0.2977953851222992,0.2720853686332702,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8814606070518494,0.4778005480766296,0.4559411406517029,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.7003210783004761,0.4890169501304626,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8275886178016663,0.3923396170139313,0.3754735887050628,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6537907123565674,0.190701887011528,0.879886269569397,284.9948425292969,284.95001220703125,298.6952514648437,295.1837463378906,297.5025329589844,297.0373840332031,284.99346923828125,1.0,0.5792434215545654,0.3836157619953155,0.3836157619953155,1.0,1.0,-2.968579292297364,0.8296250700950623,2.138954162597656,0.1601067781448364,0.9153881669044496,0.9153881669044496,0.0,174.7856903076172,186.0,55583.80078125,0.0,2374.87255859375,1.0,279.6408996582031,283.3589782714844,298.1683044433594,301.7439270019531,293.1499938964844,293.1499938964844,279.3500061035156,33347.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294257521629333,1.0,0.0,0.0,3.574131965637207,3.5741546154022217,8.523823566974897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8544921875,0.0,1430.9561767578125,1895.4371337890625,0.0,2743.1005859375,0.8862516283988953,1.0,0.0,3.0,1.0,0.0
18036300,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7512173056602478,0.2963308990001678,0.2711463570594787,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8752345442771912,0.4758492410182953,0.4545129835605621,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9956108331680298,0.6965559124946594,0.4889288544654846,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8223598599433899,0.3908955752849579,0.374482661485672,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.649004340171814,0.1895687580108642,0.8760995268821716,284.86328125,284.95001220703125,298.6827392578125,295.166259765625,297.49041748046875,297.0258483886719,284.8605041503906,1.0,0.5803828835487366,0.3836041092872619,0.3836041092872619,1.0,1.0,-2.9599294662475586,0.8266154527664185,2.1333138942718506,0.1593331396579742,0.821661114692688,0.821661114692688,0.0,178.7001190185547,186.0,56142.0078125,0.0,2378.997802734375,1.0,279.4001159667969,283.2166442871094,298.2047424316406,301.9318542480469,293.1499938964844,293.1499938964844,279.3500061035156,38687.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362223505973816,1.0,0.0,0.0,3.5193088054656982,3.51933217048645,8.264337907348818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.400390625,0.0,1411.9625244140625,1895.4371337890625,0.0,2806.44189453125,0.8753089308738708,1.0,0.0,3.0,1.0,0.0
18036360,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7459237575531006,0.2947630286216736,0.2698968052864074,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8689295649528503,0.4737747311592102,0.4527346789836883,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.989933967590332,0.6935102939605713,0.4866499304771423,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8169528245925903,0.3893288671970367,0.373188316822052,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6441819071769714,0.1883587837219238,0.8715370297431946,284.8970031738281,284.95001220703125,298.6706848144531,295.1475524902344,297.48114013671875,297.01812744140625,284.8985290527344,1.0,0.5809263586997986,0.3837068676948547,0.3837068676948547,1.0,1.0,-2.946481466293335,0.8222574591636658,2.1242241859436035,0.1580453366041183,0.8200622797012329,0.8200622797012329,0.0,182.52378845214844,189.0,55581.48046875,0.0,2374.040283203125,1.0,279.35894775390625,283.2566223144531,298.1700134277344,301.8258972167969,293.1499938964844,293.1499938964844,279.6499938964844,39820.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379406332969666,1.0,0.0,0.0,3.407033920288086,3.407056331634521,7.745442189843743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0830078125,0.0,1305.9700927734375,1895.4371337890625,0.0,2822.480712890625,0.8549465537071228,1.0,0.0,3.0,1.0,0.0
18036420,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7386333346366882,0.2924965918064117,0.2679168879985809,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8601306676864624,0.4705158770084381,0.449722558259964,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9818432331085204,0.690141499042511,0.4840174615383148,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8091205954551697,0.3869165480136871,0.3710030317306518,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6372848153114319,0.1863432973623275,0.863197386264801,284.9779052734375,284.95001220703125,298.6477966308594,295.10675048828125,297.4708557128906,297.0133972167969,284.9767150878906,1.0,0.5813723206520081,0.3839123547077179,0.3839123547077179,1.0,1.0,-2.924659013748169,0.8153042197227478,2.1093547344207764,0.1561391353607177,0.8872455358505249,0.8872455358505249,0.0,187.86651611328125,192.0,54573.25390625,0.0,2361.67724609375,1.0,279.64044189453125,283.3595886230469,298.0820007324219,301.60357666015625,293.1499938964844,293.1499938964844,279.95001220703125,34217.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291659355163574,1.0,0.0,0.0,3.507430076599121,3.5074524879455566,8.208642725548998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.595703125,0.0,1367.4447021484375,1895.4371337890625,0.0,2740.682861328125,0.8718664646148682,1.0,0.0,3.0,1.0,0.0
18036480,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7386333346366882,0.2924965918064117,0.2679168879985809,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8601306676864624,0.4705158770084381,0.449722558259964,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9818432331085204,0.690141499042511,0.4840174615383148,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8091205954551697,0.3869165480136871,0.3710030317306518,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6372848153114319,0.1863432973623275,0.863197386264801,284.9779052734375,284.95001220703125,298.6477966308594,295.10675048828125,297.4708557128906,297.0133972167969,284.9767150878906,1.0,0.5813723206520081,0.3839123547077179,0.3839123547077179,1.0,1.0,-2.924659013748169,0.8153042197227478,2.1093547344207764,0.1561391353607177,0.8872455358505249,0.8872455358505249,0.0,187.86651611328125,192.0,54573.25390625,0.0,2361.67724609375,1.0,279.64044189453125,283.3595886230469,298.0820007324219,301.60357666015625,293.1499938964844,293.1499938964844,279.95001220703125,34217.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291659355163574,1.0,0.0,0.0,3.507430076599121,3.5074524879455566,8.208642725548998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.595703125,0.0,1367.4447021484375,1895.4371337890625,0.0,2740.682861328125,0.8718664646148682,1.0,0.0,3.0,1.0,0.0
18036540,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7332999110221863,0.2904647290706634,0.2662456631660461,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8536563515663147,0.4675164222717285,0.4470575749874115,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9758034944534302,0.6877275705337524,0.4823925495147705,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.803029477596283,0.3847176432609558,0.3690918982028961,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6321130394935608,0.1845098435878753,0.8557102084159851,285.0304260253906,284.95001220703125,298.6264343261719,295.0617370605469,297.4635009765625,297.0119934082031,285.0267333984375,1.0,0.5814307332038879,0.3841178715229034,0.3841178715229034,1.0,1.0,-2.906196594238281,0.8094706535339355,2.0967259407043457,0.1549421101808548,0.9794419407844543,0.9794419407844543,0.0,191.79269409179688,195.0,53808.359375,0.0,2348.33251953125,1.0,279.94110107421875,283.4337463378906,298.04315185546875,301.50201416015625,293.1499938964844,293.1499938964844,279.6499938964844,31540.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227417469024658,1.0,0.0,0.0,3.687033176422119,3.68705677986145,9.070836881619472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.5419921875,0.0,1541.0543212890625,1895.4371337890625,0.0,2680.988525390625,0.910258948802948,1.0,0.0,3.0,1.0,0.0
18036600,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7332999110221863,0.2904647290706634,0.2662456631660461,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8536563515663147,0.4675164222717285,0.4470575749874115,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9758034944534302,0.6877275705337524,0.4823925495147705,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.803029477596283,0.3847176432609558,0.3690918982028961,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6321130394935608,0.1845098435878753,0.8557102084159851,285.0304260253906,284.95001220703125,298.6264343261719,295.0617370605469,297.4635009765625,297.0119934082031,285.0267333984375,1.0,0.5814307332038879,0.3841178715229034,0.3841178715229034,1.0,1.0,-2.906196594238281,0.8094706535339355,2.0967259407043457,0.1549421101808548,0.9794419407844543,0.9794419407844543,0.0,191.79269409179688,195.0,53808.359375,0.0,2348.33251953125,1.0,279.94110107421875,283.4337463378906,298.04315185546875,301.50201416015625,293.1499938964844,293.1499938964844,279.6499938964844,31540.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227417469024658,1.0,0.0,0.0,3.687033176422119,3.68705677986145,9.070836881619472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.5419921875,0.0,1541.0543212890625,1895.4371337890625,0.0,2680.988525390625,0.910258948802948,1.0,0.0,3.0,1.0,0.0
18036660,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7271738648414612,0.2872789800167084,0.2638637721538543,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.846540093421936,0.4632846415042877,0.4436042010784149,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9685525298118592,0.6834273934364319,0.4799244999885559,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7961073517799377,0.3814610242843628,0.3665096163749695,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6264516115188599,0.1821259558200836,0.8467504382133484,284.8742370605469,284.95001220703125,298.6064758300781,295.0128479003906,297.4534606933594,297.0058288574219,284.87652587890625,1.0,0.5809863209724426,0.3847790360450744,0.3847790360450744,1.0,1.0,-2.882353544235229,0.8029089570045471,2.079444646835327,0.1542842239141464,0.8471366167068481,0.8471366167068481,0.0,195.9894256591797,183.0,54023.73828125,0.0,2326.927001953125,1.0,279.65728759765625,283.2766418457031,298.044921875,301.6045227050781,293.1499938964844,293.1499938964844,279.95001220703125,39498.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336320519447327,1.0,0.0,0.0,3.5643739700317383,3.5643978118896484,8.47734440867498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.51220703125,0.0,1465.5347900390625,1895.4371337890625,0.0,2782.281982421875,0.8888222575187683,1.0,0.0,3.0,1.0,0.0
18036720,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7271738648414612,0.2872789800167084,0.2638637721538543,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.846540093421936,0.4632846415042877,0.4436042010784149,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9685525298118592,0.6834273934364319,0.4799244999885559,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7961073517799377,0.3814610242843628,0.3665096163749695,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.6264516115188599,0.1821259558200836,0.8467504382133484,284.8742370605469,284.95001220703125,298.6064758300781,295.0128479003906,297.4534606933594,297.0058288574219,284.87652587890625,1.0,0.5809863209724426,0.3847790360450744,0.3847790360450744,1.0,1.0,-2.882353544235229,0.8029089570045471,2.079444646835327,0.1542842239141464,0.8471366167068481,0.8471366167068481,0.0,195.9894256591797,183.0,54023.73828125,0.0,2326.927001953125,1.0,279.65728759765625,283.2766418457031,298.044921875,301.6045227050781,293.1499938964844,293.1499938964844,279.95001220703125,39498.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336320519447327,1.0,0.0,0.0,3.5643739700317383,3.5643978118896484,8.47734440867498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.51220703125,0.0,1465.5347900390625,1895.4371337890625,0.0,2782.281982421875,0.8888222575187683,1.0,0.0,3.0,1.0,0.0
18036780,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7266925573348999,0.284952312707901,0.2614568471908569,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8462820053100586,0.4598962962627411,0.4400808811187744,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9692578911781312,0.6806421279907227,0.4776263833045959,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7959817051887512,0.3788745999336242,0.3637786209583282,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6254273056983948,0.1800359338521957,0.8364490270614624,284.9762878417969,284.95001220703125,298.58770751953125,294.96051025390625,297.4463195800781,297.0032043457031,284.9747009277344,1.0,0.5757865309715271,0.3854402005672455,0.3854402005672455,1.0,1.0,-2.8567955493927,0.7958077192306519,2.060987710952759,0.1527139991521835,0.9222947955131532,0.9222947955131532,0.0,193.04249572753903,171.0,52829.74609375,0.0,2267.968017578125,1.0,279.9416809082031,283.39923095703125,297.9371337890625,301.3544616699219,293.1499938964844,293.1499938964844,279.6499938964844,34207.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249872326850891,1.0,0.0,0.0,3.652875661849976,3.6528995037078857,8.90354783678049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.650390625,0.0,1522.947509765625,1895.4371337890625,0.0,2701.833251953125,0.904492437839508,1.0,0.0,3.0,1.0,0.0
18036840,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7266925573348999,0.284952312707901,0.2614568471908569,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8462820053100586,0.4598962962627411,0.4400808811187744,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9692578911781312,0.6806421279907227,0.4776263833045959,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7959817051887512,0.3788745999336242,0.3637786209583282,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6254273056983948,0.1800359338521957,0.8364490270614624,284.9762878417969,284.95001220703125,298.58770751953125,294.96051025390625,297.4463195800781,297.0032043457031,284.9747009277344,1.0,0.5757865309715271,0.3854402005672455,0.3854402005672455,1.0,1.0,-2.8567955493927,0.7958077192306519,2.060987710952759,0.1527139991521835,0.9222947955131532,0.9222947955131532,0.0,193.04249572753903,171.0,52829.74609375,0.0,2267.968017578125,1.0,279.9416809082031,283.39923095703125,297.9371337890625,301.3544616699219,293.1499938964844,293.1499938964844,279.6499938964844,34207.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249872326850891,1.0,0.0,0.0,3.652875661849976,3.6528995037078857,8.90354783678049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.650390625,0.0,1522.947509765625,1895.4371337890625,0.0,2701.833251953125,0.904492437839508,1.0,0.0,3.0,1.0,0.0
18036900,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7278264164924622,0.2835399210453033,0.2602728605270386,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8478022217750549,0.4579322040081024,0.4383330345153808,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9715255498886108,0.6787327527999878,0.4764904081821441,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7975804209709167,0.3773624002933502,0.3624193668365478,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.6260930299758911,0.1789098381996154,0.8312817215919495,284.8441162109375,284.95001220703125,298.5787658691406,294.9331359863281,297.4425048828125,297.0014038085937,284.8410339355469,1.0,0.5722833275794983,0.3857707679271698,0.3857707679271698,1.0,1.0,-2.844066619873047,0.7922728657722473,2.0517938137054443,0.1517514735460281,0.8219779133796692,0.8219779133796692,0.0,189.89854431152344,171.0,53245.14453125,0.0,2230.80615234375,1.0,279.697998046875,283.25714111328125,297.9640808105469,301.51727294921875,293.1499938964844,293.1499938964844,279.6499938964844,39700.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310165405273438,1.0,0.0,0.0,3.578898906707764,3.578922748565674,8.546575713808124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.2490234375,0.0,1482.6412353515625,1895.4371337890625,0.0,2757.910400390625,0.8892176151275635,1.0,0.0,3.0,1.0,0.0
18036960,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7290398478507996,0.2820513248443603,0.258807510137558,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8495283722877502,0.4558835029602051,0.4362712800502777,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9739500284194946,0.6766886711120605,0.4749631881713867,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7993717789649963,0.3757642805576324,0.3607889115810394,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6268743276596069,0.1777257621288299,0.8254282474517822,284.8836975097656,284.95001220703125,298.5700378417969,294.905029296875,297.438232421875,296.9988708496094,284.8856811523437,1.0,0.5682353377342224,0.386148601770401,0.386148601770401,1.0,1.0,-2.82899808883667,0.7880420684814453,2.0409560203552246,0.1504590958356857,0.8184301853179932,0.8184301853179932,0.0,186.3210906982422,159.0,52563.015625,0.0,2187.896728515625,1.0,279.6583557128906,283.3050842285156,297.91949462890625,301.39117431640625,293.1499938964844,293.1499938964844,279.95001220703125,40881.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83194899559021,1.0,0.0,0.0,3.443012237548828,3.443035125732422,7.909889063739683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.703125,0.0,1349.302001953125,1895.4371337890625,0.0,2766.59619140625,0.8637756109237671,1.0,0.0,3.0,1.0,0.0
18037020,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7341838479042053,0.2799946367740631,0.2564592063426971,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8561275601387024,0.4527246057987213,0.4327707886695862,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.982003927230835,0.67410808801651,0.4727072715759277,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8060274720191956,0.3733616173267364,0.3580213189125061,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6305813789367676,0.1757977902889251,0.8147098422050476,284.97662353515625,284.95001220703125,298.55328369140625,294.8468322753906,297.4335327148437,296.9986877441406,284.975341796875,1.0,0.5593420267105103,0.386904239654541,0.386904239654541,1.0,1.0,-2.80304217338562,0.7810207009315491,2.0220212936401367,0.1482404023408889,0.8896206617355347,0.8896206617355347,0.0,177.02159118652344,147.0,51397.81640625,0.0,2099.9453125,1.0,279.940673828125,283.4187927246094,297.8133850097656,301.14019775390625,293.1499938964844,293.1499938964844,280.25,34488.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212554454803467,1.0,0.0,0.0,3.5321786403656006,3.5322012901306152,8.324892633027048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.443359375,0.0,1395.0487060546875,1895.4371337890625,0.0,2667.204345703125,0.877659261226654,1.0,0.0,3.0,1.0,0.0
18037080,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7341838479042053,0.2799946367740631,0.2564592063426971,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8561275601387024,0.4527246057987213,0.4327707886695862,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.982003927230835,0.67410808801651,0.4727072715759277,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8060274720191956,0.3733616173267364,0.3580213189125061,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6305813789367676,0.1757977902889251,0.8147098422050476,284.97662353515625,284.95001220703125,298.55328369140625,294.8468322753906,297.4335327148437,296.9986877441406,284.975341796875,1.0,0.5593420267105103,0.386904239654541,0.386904239654541,1.0,1.0,-2.80304217338562,0.7810207009315491,2.0220212936401367,0.1482404023408889,0.8896206617355347,0.8896206617355347,0.0,177.02159118652344,147.0,51397.81640625,0.0,2099.9453125,1.0,279.940673828125,283.4187927246094,297.8133850097656,301.14019775390625,293.1499938964844,293.1499938964844,280.25,34488.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212554454803467,1.0,0.0,0.0,3.5321786403656006,3.5322012901306152,8.324892633027048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.443359375,0.0,1395.0487060546875,1895.4371337890625,0.0,2667.204345703125,0.877659261226654,1.0,0.0,3.0,1.0,0.0
18037140,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7416788935661316,0.2781915366649627,0.2544433772563934,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8655800223350525,0.4498231112957001,0.4296229481697082,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9919544458389282,0.6717930436134338,0.4708048105239868,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8150041103363037,0.3712109923362732,0.3555738031864166,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6362835764884949,0.1740927696228027,0.8050438761711121,285.0382080078125,284.95001220703125,298.5373229980469,294.7862548828125,297.43072509765625,297.0007629394531,285.0336608886719,1.0,0.549859881401062,0.387659877538681,0.387659877538681,1.0,1.0,-2.77998948097229,0.7749327421188354,2.005056619644165,0.1468909084796905,0.9895117282867432,0.9895117282867432,0.0,166.35321044921875,135.0,50500.99609375,0.0,2011.6484375,1.0,280.2422790527344,283.5002746582031,297.7601013183594,301.015869140625,293.1499938964844,293.1499938964844,279.95001220703125,31471.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132898211479187,1.0,0.0,0.0,3.710958242416382,3.710982084274292,9.188940452986571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.681640625,0.0,1567.60205078125,1895.4371337890625,0.0,2593.521484375,0.91548490524292,1.0,0.0,3.0,1.0,0.0
18037200,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7416788935661316,0.2781915366649627,0.2544433772563934,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8655800223350525,0.4498231112957001,0.4296229481697082,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9919544458389282,0.6717930436134338,0.4708048105239868,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8150041103363037,0.3712109923362732,0.3555738031864166,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6362835764884949,0.1740927696228027,0.8050438761711121,285.0382080078125,284.95001220703125,298.5373229980469,294.7862548828125,297.43072509765625,297.0007629394531,285.0336608886719,1.0,0.549859881401062,0.387659877538681,0.387659877538681,1.0,1.0,-2.77998948097229,0.7749327421188354,2.005056619644165,0.1468909084796905,0.9895117282867432,0.9895117282867432,0.0,166.35321044921875,135.0,50500.99609375,0.0,2011.6484375,1.0,280.2422790527344,283.5002746582031,297.7601013183594,301.015869140625,293.1499938964844,293.1499938964844,279.95001220703125,31471.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132898211479187,1.0,0.0,0.0,3.710958242416382,3.710982084274292,9.188940452986571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.681640625,0.0,1567.60205078125,1895.4371337890625,0.0,2593.521484375,0.91548490524292,1.0,0.0,3.0,1.0,0.0
18037260,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7488576173782349,0.2752186954021454,0.2517429888248443,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.874932587146759,0.4456950426101684,0.4257183670997619,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.6673911809921265,0.4664391577243805,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8233641982078552,0.3680022358894348,0.3524937629699707,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6418874263763428,0.1718614846467971,0.7941291332244873,284.86444091796875,284.95001220703125,298.52197265625,294.7236633300781,297.42401123046875,296.9974975585937,284.86669921875,1.0,0.5396254062652588,0.3885257542133331,0.3885257542133331,1.0,1.0,-2.750000238418579,0.766564130783081,1.983436107635498,0.1462275087833404,0.8453443050384521,0.8453443050384521,0.0,156.15277099609375,123.0,50583.30078125,0.0,1916.0408935546875,1.0,279.95709228515625,283.3287658691406,297.7557983398437,301.1050109863281,293.1499938964844,293.1499938964844,280.25,39918.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244673013687134,1.0,0.0,0.0,3.582132577896118,3.5821564197540283,8.562026891922869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.00439453125,0.0,1487.7353515625,1895.4371337890625,0.0,2697.00439453125,0.89287269115448,1.0,0.0,3.0,1.0,0.0
18037320,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7488576173782349,0.2752186954021454,0.2517429888248443,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.874932587146759,0.4456950426101684,0.4257183670997619,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.6673911809921265,0.4664391577243805,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8233641982078552,0.3680022358894348,0.3524937629699707,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6418874263763428,0.1718614846467971,0.7941291332244873,284.86444091796875,284.95001220703125,298.52197265625,294.7236633300781,297.42401123046875,296.9974975585937,284.86669921875,1.0,0.5396254062652588,0.3885257542133331,0.3885257542133331,1.0,1.0,-2.750000238418579,0.766564130783081,1.983436107635498,0.1462275087833404,0.8453443050384521,0.8453443050384521,0.0,156.15277099609375,123.0,50583.30078125,0.0,1916.0408935546875,1.0,279.95709228515625,283.3287658691406,297.7557983398437,301.1050109863281,293.1499938964844,293.1499938964844,280.25,39918.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244673013687134,1.0,0.0,0.0,3.582132577896118,3.5821564197540283,8.562026891922869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.00439453125,0.0,1487.7353515625,1895.4371337890625,0.0,2697.00439453125,0.89287269115448,1.0,0.0,3.0,1.0,0.0
18037380,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7556213736534119,0.2729820311069488,0.2492149621248245,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8836576342582703,0.442303329706192,0.4219870269298553,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.666597306728363,0.4494858086109161,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.830938458442688,0.3653650283813476,0.3495001792907715,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.646933376789093,0.1698575615882873,0.7831698060035706,284.9652709960937,284.95001220703125,298.5071105957031,294.6594543457031,297.418701171875,296.9967346191406,284.96307373046875,1.0,0.5279670357704163,0.3893916308879852,0.3893916308879852,1.0,1.0,-2.705348253250122,0.7530231475830078,1.952325224876404,0.1437036991119384,0.9133055806159972,0.9133055806159972,0.0,146.78762817382812,111.0,49052.8125,0.0,1804.0699462890625,1.0,280.2417297363281,283.4539489746094,297.6283569335937,300.8193359375,293.1499938964844,293.1499938964844,279.95001220703125,34707.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814186155796051,1.0,0.0,0.0,3.651062488555908,3.6510860919952393,8.8947103904502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8408203125,0.0,1524.6766357421875,1895.4371337890625,0.0,2601.795654296875,0.9043428301811218,1.0,0.0,3.0,1.0,0.0
