time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037440,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7556213736534119,0.2729820311069488,0.2492149621248245,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8836576342582703,0.442303329706192,0.4219870269298553,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9990000128746032,0.666597306728363,0.4494858086109161,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.830938458442688,0.3653650283813476,0.3495001792907715,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.646933376789093,0.1698575615882873,0.7831698060035706,284.9652709960937,284.95001220703125,298.5071105957031,294.6594543457031,297.418701171875,296.9967346191406,284.96307373046875,1.0,0.5279670357704163,0.3893916308879852,0.3893916308879852,1.0,1.0,-2.705348253250122,0.7530231475830078,1.952325224876404,0.1437036991119384,0.9133055806159972,0.9133055806159972,0.0,146.78762817382812,111.0,49052.8125,0.0,1804.0699462890625,1.0,280.2417297363281,283.4539489746094,297.6283569335937,300.8193359375,293.1499938964844,293.1499938964844,279.95001220703125,34707.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814186155796051,1.0,0.0,0.0,3.651062488555908,3.6510860919952393,8.8947103904502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8408203125,0.0,1524.6766357421875,1895.4371337890625,0.0,2601.795654296875,0.9043428301811218,1.0,0.0,3.0,1.0,0.0
18037500,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7597463726997375,0.2716143131256103,0.2480127513408661,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8888582587242126,0.4403199851512909,0.4201628565788269,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.9990000128746032,0.6670296788215637,0.4399321973323822,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8354402780532837,0.3638243973255157,0.3480546176433563,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.650093674659729,0.1687851399183273,0.7779319286346436,284.8286437988281,284.95001220703125,298.4997863769531,294.6268615722656,297.4156188964844,296.99578857421875,284.8251037597656,1.0,0.5217887163162231,0.3898245692253113,0.3898245692253113,1.0,1.0,-2.682201385498047,0.7459543347358704,1.9362471103668213,0.142049640417099,0.8056744337081909,0.8056744337081909,0.0,141.8172607421875,111.0,49219.7421875,0.0,1746.79638671875,1.0,279.998779296875,283.3123779296875,297.6508178710937,300.96026611328125,293.1499938964844,293.1499938964844,279.95001220703125,40961.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195628523826599,1.0,0.0,0.0,3.552633047103882,3.552657127380371,8.42158840441698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.35107421875,0.0,1463.6483154296875,1895.4371337890625,0.0,2651.519775390625,0.883881688117981,1.0,0.0,3.0,1.0,0.0
18037560,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7638116478919983,0.2701826989650726,0.2465525567531585,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8940615653991699,0.4382668435573578,0.4180470108985901,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.6679746508598328,0.4303338229656219,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.839954137802124,0.3622083067893982,0.3463596403598785,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6532667279243469,0.167666882276535,0.7721465826034546,284.8725280761719,284.95001220703125,298.4925537109375,294.593994140625,297.4123229980469,296.9942932128906,284.8751220703125,1.0,0.5153552889823914,0.3904458880424499,0.3904458880424499,1.0,1.0,-2.6573824882507324,0.7387316226959229,1.9186508655548096,0.140170082449913,0.8003700375556946,0.8003700375556946,0.0,136.84619140625,99.0,48342.23828125,0.0,1687.994384765625,1.0,279.9586181640625,283.37060546875,297.5990905761719,300.8148498535156,293.1499938964844,293.1499938964844,280.25,42250.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194443583488464,1.0,0.0,0.0,3.3834433555603027,3.3834660053253174,7.63855382501788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.30908203125,0.0,1299.693359375,1895.4371337890625,0.0,2650.42236328125,0.8520671129226685,1.0,0.0,3.0,1.0,0.0
18037620,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7746469974517822,0.2681951224803924,0.2442609667778015,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9074577689170836,0.4351115226745605,0.414525032043457,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9990000128746032,0.6731255650520325,0.408802181482315,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8515810370445251,0.3597378432750702,0.3435193002223968,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6617103815078735,0.1658100485801696,0.7617528438568115,284.9594421386719,284.95001220703125,298.4781799316406,294.5276794433594,297.41485595703125,297.003662109375,284.957763671875,1.0,0.5020291209220886,0.3916884660720825,0.3916884660720825,1.0,1.0,-2.608618259429932,0.7246347069740295,1.8839836120605469,0.1356567144393921,0.8583717942237854,0.8583717942237854,0.0,126.25178527832033,102.0,46726.703125,0.0,1571.650146484375,1.0,280.2400207519531,283.4818420410156,297.4771423339844,300.52447509765625,293.1499938964844,293.1499938964844,280.54998779296875,35489.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052014112472534,1.0,0.0,0.0,3.444780111312866,3.444802045822144,7.918014830465836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.55322265625,0.0,1313.0069580078125,1895.4371337890625,0.0,2519.0751953125,0.8587711453437805,1.0,0.0,3.0,1.0,0.0
18037680,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7746469974517822,0.2681951224803924,0.2442609667778015,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9074577689170836,0.4351115226745605,0.414525032043457,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9990000128746032,0.6731255650520325,0.408802181482315,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8515810370445251,0.3597378432750702,0.3435193002223968,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6617103815078735,0.1658100485801696,0.7617528438568115,284.9594421386719,284.95001220703125,298.4781799316406,294.5276794433594,297.41485595703125,297.003662109375,284.957763671875,1.0,0.5020291209220886,0.3916884660720825,0.3916884660720825,1.0,1.0,-2.608618259429932,0.7246347069740295,1.8839836120605469,0.1356567144393921,0.8583717942237854,0.8583717942237854,0.0,126.25178527832033,102.0,46726.703125,0.0,1571.650146484375,1.0,280.2400207519531,283.4818420410156,297.4771423339844,300.52447509765625,293.1499938964844,293.1499938964844,280.54998779296875,35489.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052014112472534,1.0,0.0,0.0,3.444780111312866,3.444802045822144,7.918014830465836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.55322265625,0.0,1313.0069580078125,1895.4371337890625,0.0,2519.0751953125,0.8587711453437805,1.0,0.0,3.0,1.0,0.0
18037740,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7814963459968567,0.2664278745651245,0.2424574792385101,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.916382908821106,0.4322550296783447,0.4115932583808899,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6793324947357178,0.3954138457775116,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8589608073234558,0.3575081825256347,0.3411802947521209,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6667497754096985,0.1641464084386825,0.75312340259552,285.019287109375,284.95001220703125,298.4638366699219,294.4608764648437,297.4314270019531,297.0318603515625,285.0152893066406,1.0,0.4935396909713745,0.3929310739040375,0.3929310739040375,1.0,1.0,-2.573643684387207,0.7152730822563171,1.858370542526245,0.1332622617483139,0.9452433586120604,0.9452433586120604,0.0,119.75232696533205,105.0,45568.7265625,0.0,1495.4373779296875,1.0,280.5404357910156,283.56256103515625,297.4161376953125,300.3692321777344,293.1499938964844,293.1499938964844,280.25,31929.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931544184684753,1.0,0.0,0.0,3.6087605953216553,3.608783483505249,8.689793276062119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.75048828125,0.0,1457.655029296875,1895.4371337890625,0.0,2409.010009765625,0.892845869064331,1.0,0.0,3.0,1.0,0.0
18037800,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7814963459968567,0.2664278745651245,0.2424574792385101,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.916382908821106,0.4322550296783447,0.4115932583808899,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6793324947357178,0.3954138457775116,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8589608073234558,0.3575081825256347,0.3411802947521209,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6667497754096985,0.1641464084386825,0.75312340259552,285.019287109375,284.95001220703125,298.4638366699219,294.4608764648437,297.4314270019531,297.0318603515625,285.0152893066406,1.0,0.4935396909713745,0.3929310739040375,0.3929310739040375,1.0,1.0,-2.573643684387207,0.7152730822563171,1.858370542526245,0.1332622617483139,0.9452433586120604,0.9452433586120604,0.0,119.75232696533205,105.0,45568.7265625,0.0,1495.4373779296875,1.0,280.5404357910156,283.56256103515625,297.4161376953125,300.3692321777344,293.1499938964844,293.1499938964844,280.25,31929.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931544184684753,1.0,0.0,0.0,3.6087605953216553,3.608783483505249,8.689793276062119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.75048828125,0.0,1457.655029296875,1895.4371337890625,0.0,2409.010009765625,0.892845869064331,1.0,0.0,3.0,1.0,0.0
18037860,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7826561331748962,0.2636235058307647,0.2401131391525268,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9183083176612854,0.4282910227775574,0.4080731570720672,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.681892991065979,0.3898937404155731,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8605964183807373,0.3543449342250824,0.3383664488792419,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6671590209007263,0.1620377004146576,0.743918240070343,284.8748779296875,284.95001220703125,298.44940185546875,294.3939819335937,297.4349975585937,297.0416259765625,284.8785400390625,1.0,0.4879631102085113,0.3944209814071655,0.3944209814071655,1.0,1.0,-2.5455212593078613,0.7087568640708923,1.836764335632324,0.1330136209726333,0.8168351650238037,0.8168351650238037,0.0,116.6858901977539,108.0,45502.53515625,0.0,1444.86328125,1.0,280.258056640625,283.424072265625,297.4168395996094,300.4454345703125,293.1499938964844,293.1499938964844,280.54998779296875,40758.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026180863380432,1.0,0.0,0.0,3.430583238601685,3.4306061267852783,7.852885346437688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.18408203125,0.0,1335.9464111328125,1895.4371337890625,0.0,2495.3857421875,0.8606112003326416,1.0,0.0,3.0,1.0,0.0
18037920,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7826561331748962,0.2636235058307647,0.2401131391525268,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9183083176612854,0.4282910227775574,0.4080731570720672,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.681892991065979,0.3898937404155731,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8605964183807373,0.3543449342250824,0.3383664488792419,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6671590209007263,0.1620377004146576,0.743918240070343,284.8748779296875,284.95001220703125,298.44940185546875,294.3939819335937,297.4349975585937,297.0416259765625,284.8785400390625,1.0,0.4879631102085113,0.3944209814071655,0.3944209814071655,1.0,1.0,-2.5455212593078613,0.7087568640708923,1.836764335632324,0.1330136209726333,0.8168351650238037,0.8168351650238037,0.0,116.6858901977539,108.0,45502.53515625,0.0,1444.86328125,1.0,280.258056640625,283.424072265625,297.4168395996094,300.4454345703125,293.1499938964844,293.1499938964844,280.54998779296875,40758.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026180863380432,1.0,0.0,0.0,3.430583238601685,3.4306061267852783,7.852885346437688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.18408203125,0.0,1335.9464111328125,1895.4371337890625,0.0,2495.3857421875,0.8606112003326416,1.0,0.0,3.0,1.0,0.0
18037980,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7813268899917603,0.2615526616573334,0.2380370795726776,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.916778564453125,0.4250737428665161,0.4048022925853729,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.6834606528282166,0.3884515166282654,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8594471216201782,0.3517893850803375,0.3357501924037933,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6652117371559143,0.1601593792438507,0.7349661588668823,284.98406982421875,284.95001220703125,298.4346618652344,294.3273620605469,297.43829345703125,297.0506286621094,284.9823303222656,1.0,0.4843816757202148,0.3959108591079712,0.3959108591079712,1.0,1.0,-2.5234580039978027,0.7043012380599976,1.8191567659378047,0.1340211629867553,0.8994875550270081,0.8994875550270081,0.0,115.42748260498048,111.0,44498.11328125,0.0,1410.811279296875,1.0,280.5406188964844,283.54608154296875,297.2924499511719,300.1900939941406,293.1499938964844,293.1499938964844,280.8500061035156,33834.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913750410079956,1.0,0.0,0.0,3.539618015289306,3.5396406650543213,8.35999628634454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.63134765625,0.0,1398.0797119140625,1895.4371337890625,0.0,2392.845458984375,0.8788235187530518,1.0,0.0,3.0,1.0,0.0
18038040,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7813268899917603,0.2615526616573334,0.2380370795726776,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.916778564453125,0.4250737428665161,0.4048022925853729,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.6834606528282166,0.3884515166282654,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8594471216201782,0.3517893850803375,0.3357501924037933,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6652117371559143,0.1601593792438507,0.7349661588668823,284.98406982421875,284.95001220703125,298.4346618652344,294.3273620605469,297.43829345703125,297.0506286621094,284.9823303222656,1.0,0.4843816757202148,0.3959108591079712,0.3959108591079712,1.0,1.0,-2.5234580039978027,0.7043012380599976,1.8191567659378047,0.1340211629867553,0.8994875550270081,0.8994875550270081,0.0,115.42748260498048,111.0,44498.11328125,0.0,1410.811279296875,1.0,280.5406188964844,283.54608154296875,297.2924499511719,300.1900939941406,293.1499938964844,293.1499938964844,280.8500061035156,33834.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913750410079956,1.0,0.0,0.0,3.539618015289306,3.5396406650543213,8.35999628634454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.63134765625,0.0,1398.0797119140625,1895.4371337890625,0.0,2392.845458984375,0.8788235187530518,1.0,0.0,3.0,1.0,0.0
18038100,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7801625728607178,0.2606086134910583,0.2371455579996109,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.915298879146576,0.4235849380493164,0.4033439755439758,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9990000128746032,0.683892548084259,0.3886923789978027,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.8582997918128967,0.3506147563457489,0.334595650434494,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6637973785400391,0.1592819392681121,0.7309198379516602,285.0819091796875,284.95001220703125,298.4271240234375,294.2943115234375,297.43902587890625,297.0538024902344,285.0864562988281,1.0,0.483186662197113,0.396655797958374,0.396655797958374,1.0,1.0,-2.514673948287964,0.7028234004974365,1.8118504285812376,0.1351535469293594,0.9900313019752502,0.9900313019752502,0.0,115.2574691772461,111.0,43648.359375,0.0,1398.814697265625,1.0,280.7973937988281,283.6661376953125,297.2339782714844,300.0131225585937,293.1499938964844,293.1499938964844,280.8500061035156,31320.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840144038200378,1.0,0.0,0.0,3.626164197921753,3.626187324523926,8.773810691309336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.7529296875,0.0,1472.029541015625,1895.4371337890625,0.0,2326.25732421875,0.8979694247245789,1.0,0.0,3.0,1.0,0.0
18038160,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7787941694259644,0.2596971690654754,0.2363631278276443,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9135196208953856,0.4221469461917877,0.4020226895809173,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.6841022372245789,0.3894117176532745,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8569066524505615,0.3494838774204254,0.333557516336441,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6622031331062317,0.1584368497133255,0.7271914482116699,285.0675354003906,284.95001220703125,298.41949462890625,294.261474609375,297.4390563964844,297.05633544921875,285.0640563964844,1.0,0.4823204576969147,0.3972505033016205,0.3972505033016205,1.0,1.0,-2.507282257080078,0.7015286684036255,1.8057535886764529,0.1359349340200424,1.0,1.0,0.0,115.30704498291016,114.0,43668.1328125,0.0,1389.59912109375,1.0,280.8417053222656,283.6455383300781,297.2306213378906,300.0603942871094,293.1499938964844,293.1499938964844,280.54998779296875,31294.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821741104125977,1.0,0.0,0.0,3.727208614349365,3.727232694625856,9.269593874705606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.92236328125,0.0,1584.822998046875,1895.4371337890625,0.0,2309.68212890625,0.9190754890441896,1.0,0.0,3.0,1.0,0.0
18038220,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.773231029510498,0.2566841542720794,0.2340465039014816,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9068005681037904,0.4179808497428894,0.3985441625118255,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6817565560340881,0.3938314318656921,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8514508008956909,0.346127450466156,0.3307828307151794,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6568465828895569,0.1561665832996368,0.7181886434555054,284.865234375,284.95001220703125,298.4037780761719,294.1966552734375,297.4232177734375,297.0394897460937,284.8669738769531,1.0,0.4811802506446838,0.398439884185791,0.398439884185791,1.0,1.0,-2.4914822578430176,0.6986045837402344,1.7928777933120728,0.1361040472984314,0.867019772529602,0.867019772529602,0.0,116.46842193603516,117.0,44198.0625,0.0,1374.5325927734375,1.0,280.55731201171875,283.4410705566406,297.2394104003906,300.1822814941406,293.1499938964844,293.1499938964844,280.8500061035156,38765.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795726478099823,1.0,0.0,0.0,3.659961700439453,3.6599862575531006,8.938123983170954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.63037109375,0.0,1565.0303955078125,1895.4371337890625,0.0,2432.419677734375,0.9089236855506896,1.0,0.0,3.0,1.0,0.0
18038280,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.773231029510498,0.2566841542720794,0.2340465039014816,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.9068005681037904,0.4179808497428894,0.3985441625118255,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.6817565560340881,0.3938314318656921,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8514508008956909,0.346127450466156,0.3307828307151794,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6568465828895569,0.1561665832996368,0.7181886434555054,284.865234375,284.95001220703125,298.4037780761719,294.1966552734375,297.4232177734375,297.0394897460937,284.8669738769531,1.0,0.4811802506446838,0.398439884185791,0.398439884185791,1.0,1.0,-2.4914822578430176,0.6986045837402344,1.7928777933120728,0.1361040472984314,0.867019772529602,0.867019772529602,0.0,116.46842193603516,117.0,44198.0625,0.0,1374.5325927734375,1.0,280.55731201171875,283.4410705566406,297.2394104003906,300.1822814941406,293.1499938964844,293.1499938964844,280.8500061035156,38765.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795726478099823,1.0,0.0,0.0,3.659961700439453,3.6599862575531006,8.938123983170954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.63037109375,0.0,1565.0303955078125,1895.4371337890625,0.0,2432.419677734375,0.9089236855506896,1.0,0.0,3.0,1.0,0.0
18038340,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.766889750957489,0.2543345093727112,0.2317766100168228,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.899393618106842,0.4144631326198578,0.3950531184673309,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.6790893077850342,0.3996872901916504,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.845108151435852,0.3432823121547699,0.3279676735401153,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6506437659263611,0.1540307849645614,0.7085695862770081,285.00079345703125,284.95001220703125,298.3872985839844,294.13336181640625,297.41094970703125,297.02752685546875,284.9981994628906,1.0,0.4805866777896881,0.3996292650699615,0.3996292650699615,1.0,1.0,-2.476651668548584,0.6960720419883728,1.7805795669555664,0.1354333907365799,0.9684364199638368,0.9684364199638368,0.0,118.20301818847656,120.0,43156.3828125,0.0,1363.25146484375,1.0,280.8432006835937,283.590087890625,297.1059265136719,299.9206848144531,293.1499938964844,293.1499938964844,280.54998779296875,33351.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860211730003357,1.0,0.0,0.0,3.7580511569976807,3.7580759525299072,9.423640108252584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.57373046875,0.0,1636.3306884765625,1895.4371337890625,0.0,2344.365478515625,0.9275006055831908,1.0,0.0,3.0,1.0,0.0
18038400,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.766889750957489,0.2543345093727112,0.2317766100168228,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.899393618106842,0.4144631326198578,0.3950531184673309,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.6790893077850342,0.3996872901916504,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.845108151435852,0.3432823121547699,0.3279676735401153,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6506437659263611,0.1540307849645614,0.7085695862770081,285.00079345703125,284.95001220703125,298.3872985839844,294.13336181640625,297.41094970703125,297.02752685546875,284.9981994628906,1.0,0.4805866777896881,0.3996292650699615,0.3996292650699615,1.0,1.0,-2.476651668548584,0.6960720419883728,1.7805795669555664,0.1354333907365799,0.9684364199638368,0.9684364199638368,0.0,118.20301818847656,120.0,43156.3828125,0.0,1363.25146484375,1.0,280.8432006835937,283.590087890625,297.1059265136719,299.9206848144531,293.1499938964844,293.1499938964844,280.54998779296875,33351.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860211730003357,1.0,0.0,0.0,3.7580511569976807,3.7580759525299072,9.423640108252584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.57373046875,0.0,1636.3306884765625,1895.4371337890625,0.0,2344.365478515625,0.9275006055831908,1.0,0.0,3.0,1.0,0.0
18038460,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7599553465843201,0.2513262331485748,0.229408860206604,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8913043737411499,0.4102326333522796,0.391445130109787,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.6744217872619629,0.4065918028354645,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.838176965713501,0.3398349583148956,0.3250537812709808,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6440418362617493,0.1516069918870926,0.698771595954895,284.8602600097656,284.95001220703125,298.3699951171875,294.0719909667969,297.39190673828125,297.0067749023437,284.86480712890625,1.0,0.4804154336452484,0.4007323384284973,0.4007323384284973,1.0,1.0,-2.462496757507324,0.6935392618179321,1.768957495689392,0.135007232427597,0.8338285088539124,0.8338285088539124,0.0,120.43048095703124,123.0,43322.2421875,0.0,1354.9735107421875,1.0,280.5569763183594,283.45361328125,297.0987854003906,299.9883117675781,293.1499938964844,293.1499938964844,280.8500061035156,41407.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959297895431519,1.0,0.0,0.0,3.567912340164185,3.567936420440674,8.494183703078306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.54541015625,0.0,1483.2977294921875,1895.4371337890625,0.0,2434.27197265625,0.8911876678466797,1.0,0.0,3.0,1.0,0.0
18038520,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7599553465843201,0.2513262331485748,0.229408860206604,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8913043737411499,0.4102326333522796,0.391445130109787,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.6744217872619629,0.4065918028354645,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.838176965713501,0.3398349583148956,0.3250537812709808,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.6440418362617493,0.1516069918870926,0.698771595954895,284.8602600097656,284.95001220703125,298.3699951171875,294.0719909667969,297.39190673828125,297.0067749023437,284.86480712890625,1.0,0.4804154336452484,0.4007323384284973,0.4007323384284973,1.0,1.0,-2.462496757507324,0.6935392618179321,1.768957495689392,0.135007232427597,0.8338285088539124,0.8338285088539124,0.0,120.43048095703124,123.0,43322.2421875,0.0,1354.9735107421875,1.0,280.5569763183594,283.45361328125,297.0987854003906,299.9883117675781,293.1499938964844,293.1499938964844,280.8500061035156,41407.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959297895431519,1.0,0.0,0.0,3.567912340164185,3.567936420440674,8.494183703078306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.54541015625,0.0,1483.2977294921875,1895.4371337890625,0.0,2434.27197265625,0.8911876678466797,1.0,0.0,3.0,1.0,0.0
18038580,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.753487229347229,0.2490910291671753,0.2272770851850509,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8835398554801941,0.4067892134189605,0.3880594074726105,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6699685454368591,0.413508653640747,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.831564724445343,0.3370302021503448,0.3223058879375458,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6377188563346863,0.1494606882333755,0.6891434788703918,284.9997253417969,284.95001220703125,298.35162353515625,294.012939453125,297.3799133300781,296.9961242675781,284.997314453125,1.0,0.4804944992065429,0.4018354415893554,0.4018354415893554,1.0,1.0,-2.449306011199951,0.6912059783935547,1.758100152015686,0.1360819637775421,0.9377264976501464,0.9377264976501464,0.0,122.806396484375,126.0,42372.1328125,0.0,1348.570068359375,1.0,280.84246826171875,283.6019592285156,296.9741516113281,299.7356872558594,293.1499938964844,293.1499938964844,280.54998779296875,33615.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783732533454895,1.0,0.0,0.0,3.672443389892578,3.672467231750488,8.999192004921497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.96484375,0.0,1540.3341064453125,1895.4371337890625,0.0,2323.71630859375,0.908396303653717,1.0,0.0,3.0,1.0,0.0
18038640,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.753487229347229,0.2490910291671753,0.2272770851850509,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8835398554801941,0.4067892134189605,0.3880594074726105,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6699685454368591,0.413508653640747,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.831564724445343,0.3370302021503448,0.3223058879375458,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6377188563346863,0.1494606882333755,0.6891434788703918,284.9997253417969,284.95001220703125,298.35162353515625,294.012939453125,297.3799133300781,296.9961242675781,284.997314453125,1.0,0.4804944992065429,0.4018354415893554,0.4018354415893554,1.0,1.0,-2.449306011199951,0.6912059783935547,1.758100152015686,0.1360819637775421,0.9377264976501464,0.9377264976501464,0.0,122.806396484375,126.0,42372.1328125,0.0,1348.570068359375,1.0,280.84246826171875,283.6019592285156,296.9741516113281,299.7356872558594,293.1499938964844,293.1499938964844,280.54998779296875,33615.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783732533454895,1.0,0.0,0.0,3.672443389892578,3.672467231750488,8.999192004921497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.96484375,0.0,1540.3341064453125,1895.4371337890625,0.0,2323.71630859375,0.908396303653717,1.0,0.0,3.0,1.0,0.0
18038700,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7504011988639832,0.2477104514837265,0.226280465722084,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8797780871391296,0.4047881364822387,0.3864450752735138,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.6669947504997253,0.4169758558273315,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.828366219997406,0.3353999257087707,0.321002721786499,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6347076892852783,0.148306518793106,0.6845993399620056,284.8566589355469,284.95001220703125,298.3420104980469,293.9844055175781,297.3733825683594,296.9903259277344,284.8486633300781,1.0,0.4806411266326904,0.4023869931697845,0.4023869931697845,1.0,1.0,-2.443312168121338,0.6902251839637756,1.753087043762207,0.1369419544935226,0.8374861478805542,0.8374861478805542,0.0,124.04669952392578,126.0,43016.56640625,0.0,1346.33984375,1.0,280.5972900390625,283.443115234375,297.0159606933594,299.91485595703125,293.1499938964844,293.1499938964844,280.54998779296875,38466.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905910015106201,1.0,0.0,0.0,3.623958349227905,3.6239824295043945,8.763138339418219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.11474609375,0.0,1522.71240234375,1895.4371337890625,0.0,2385.73095703125,0.8984692692756653,1.0,0.0,3.0,1.0,0.0
18038760,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7467307448387146,0.2461457848548889,0.2249753624200821,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8754029273986816,0.4025760889053345,0.3844769299030304,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.6633467674255371,0.4209924042224884,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8246214985847473,0.3335863053798675,0.3194027543067932,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6312934160232544,0.1470554172992706,0.6794205904006958,284.8760986328125,284.95001220703125,298.33209228515625,293.95660400390625,297.3672180175781,296.9851379394531,284.8809509277344,1.0,0.480774849653244,0.4029465615749359,0.4029465615749359,1.0,1.0,-2.436063051223755,0.6887991428375244,1.7472639083862305,0.1376907229423523,0.8193873167037964,0.8193873167037964,0.0,125.4879150390625,114.0,42521.20703125,0.0,1343.40625,1.0,280.55780029296875,283.4828186035156,296.9789123535156,299.8140563964844,293.1499938964844,293.1499938964844,280.8500061035156,41436.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927675247192383,1.0,0.0,0.0,3.4683146476745605,3.4683380126953125,8.026575528674584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.236328125,0.0,1378.9276123046875,1895.4371337890625,0.0,2405.492919921875,0.8695387840270996,1.0,0.0,3.0,1.0,0.0
18038820,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7457142472267151,0.2438606768846511,0.2226966619491577,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8743700385093689,0.3990288376808166,0.3808897733688354,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6578924655914307,0.4185232520103454,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8237501382827759,0.3306806087493896,0.3164523541927337,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6294282078742981,0.1448806375265121,0.6690776348114014,284.9927673339844,284.95001220703125,298.3112487792969,293.9034423828125,297.3607482910156,296.9840393066406,284.990234375,1.0,0.4758390486240387,0.404065728187561,0.404065728187561,1.0,1.0,-2.4100937843322754,0.681799054145813,1.7282946109771729,0.1375422179698944,0.9118975400924684,0.9118975400924684,0.0,123.69416046142578,102.0,41492.15234375,0.0,1304.398193359375,1.0,280.8409729003906,283.60986328125,296.8633117675781,299.5723876953125,293.1499938964844,293.1499938964844,280.54998779296875,33710.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803810238838196,1.0,0.0,0.0,3.583635330200196,3.583658218383789,8.569212468501064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.1767578125,0.0,1443.761474609375,1895.4371337890625,0.0,2293.56201171875,0.8886139392852783,1.0,0.0,3.0,1.0,0.0
18038880,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7457142472267151,0.2438606768846511,0.2226966619491577,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8743700385093689,0.3990288376808166,0.3808897733688354,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,0.6578924655914307,0.4185232520103454,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8237501382827759,0.3306806087493896,0.3164523541927337,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6294282078742981,0.1448806375265121,0.6690776348114014,284.9927673339844,284.95001220703125,298.3112487792969,293.9034423828125,297.3607482910156,296.9840393066406,284.990234375,1.0,0.4758390486240387,0.404065728187561,0.404065728187561,1.0,1.0,-2.4100937843322754,0.681799054145813,1.7282946109771729,0.1375422179698944,0.9118975400924684,0.9118975400924684,0.0,123.69416046142578,102.0,41492.15234375,0.0,1304.398193359375,1.0,280.8409729003906,283.60986328125,296.8633117675781,299.5723876953125,293.1499938964844,293.1499938964844,280.54998779296875,33710.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803810238838196,1.0,0.0,0.0,3.583635330200196,3.583658218383789,8.569212468501064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.1767578125,0.0,1443.761474609375,1895.4371337890625,0.0,2293.56201171875,0.8886139392852783,1.0,0.0,3.0,1.0,0.0
18038940,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7482596039772034,0.2408966124057769,0.2200912684202194,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8779662251472473,0.3947807252407074,0.3769568502902984,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.6536803841590881,0.409212976694107,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8268448710441589,0.3271454274654388,0.3131674528121948,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6305223703384399,0.1424317955970764,0.6578364372253418,284.8742370605469,284.95001220703125,298.2889404296875,293.8538513183594,297.3517761230469,296.9806823730469,284.8783264160156,1.0,0.4675669074058532,0.4051848948001861,0.4051848948001861,1.0,1.0,-2.3736133575439453,0.6710224151611328,1.7025909423828125,0.1352138370275497,0.7928693890571594,0.7928693890571594,0.0,118.79285430908205,105.0,41131.328125,0.0,1241.1904296875,1.0,280.55865478515625,283.5034484863281,296.86651611328125,299.6234741210937,293.1499938964844,293.1499938964844,280.8500061035156,42323.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876127362251282,1.0,0.0,0.0,3.3336498737335205,3.333672285079956,7.415378036057518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.32958984375,0.0,1252.0821533203125,1895.4371337890625,0.0,2358.75244140625,0.8410583138465881,1.0,0.0,3.0,1.0,0.0
18039000,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7482596039772034,0.2408966124057769,0.2200912684202194,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8779662251472473,0.3947807252407074,0.3769568502902984,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.6536803841590881,0.409212976694107,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8268448710441589,0.3271454274654388,0.3131674528121948,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6305223703384399,0.1424317955970764,0.6578364372253418,284.8742370605469,284.95001220703125,298.2889404296875,293.8538513183594,297.3517761230469,296.9806823730469,284.8783264160156,1.0,0.4675669074058532,0.4051848948001861,0.4051848948001861,1.0,1.0,-2.3736133575439453,0.6710224151611328,1.7025909423828125,0.1352138370275497,0.7928693890571594,0.7928693890571594,0.0,118.79285430908205,105.0,41131.328125,0.0,1241.1904296875,1.0,280.55865478515625,283.5034484863281,296.86651611328125,299.6234741210937,293.1499938964844,293.1499938964844,280.8500061035156,42323.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876127362251282,1.0,0.0,0.0,3.3336498737335205,3.333672285079956,7.415378036057518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.32958984375,0.0,1252.0821533203125,1895.4371337890625,0.0,2358.75244140625,0.8410583138465881,1.0,0.0,3.0,1.0,0.0
18039060,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7485435605049133,0.2386708408594131,0.2178281098604202,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8785698413848877,0.3912929892539978,0.3733919262886047,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6519768834114075,0.4045234322547912,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8273323178291321,0.3242328763008117,0.310166597366333,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6296431422233582,0.1402920484542846,0.6474031209945679,284.9822082519531,284.95001220703125,298.2649841308594,293.8081970214844,297.345458984375,296.98065185546875,284.98028564453125,1.0,0.4622884690761566,0.4066616594791412,0.4066616594791412,1.0,1.0,-2.34482479095459,0.6637812256813049,1.68104350566864,0.1337179988622665,0.873205840587616,0.873205840587616,0.0,116.01221466064452,108.0,40071.9375,0.0,1196.858642578125,1.0,280.83966064453125,283.6250915527344,296.7541809082031,299.3731689453125,293.1499938964844,293.1499938964844,281.1499938964844,34119.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722794413566589,1.0,0.0,0.0,3.4389488697052,3.4389705657958984,7.891230779932812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.99462890625,0.0,1297.54150390625,1895.4371337890625,0.0,2221.10693359375,0.8565630912780762,1.0,0.0,3.0,1.0,0.0
18039120,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7485435605049133,0.2386708408594131,0.2178281098604202,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8785698413848877,0.3912929892539978,0.3733919262886047,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6519768834114075,0.4045234322547912,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8273323178291321,0.3242328763008117,0.310166597366333,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6296431422233582,0.1402920484542846,0.6474031209945679,284.9822082519531,284.95001220703125,298.2649841308594,293.8081970214844,297.345458984375,296.98065185546875,284.98028564453125,1.0,0.4622884690761566,0.4066616594791412,0.4066616594791412,1.0,1.0,-2.34482479095459,0.6637812256813049,1.68104350566864,0.1337179988622665,0.873205840587616,0.873205840587616,0.0,116.01221466064452,108.0,40071.9375,0.0,1196.858642578125,1.0,280.83966064453125,283.6250915527344,296.7541809082031,299.3731689453125,293.1499938964844,293.1499938964844,281.1499938964844,34119.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722794413566589,1.0,0.0,0.0,3.4389488697052,3.4389705657958984,7.891230779932812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.99462890625,0.0,1297.54150390625,1895.4371337890625,0.0,2221.10693359375,0.8565630912780762,1.0,0.0,3.0,1.0,0.0
18039180,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7471832633018494,0.2366918176412582,0.2160039842128753,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.876899242401123,0.3880732953548431,0.3703039288520813,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9990000128746032,0.6501688957214355,0.4034341275691986,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8258934020996094,0.3215697109699249,0.3076027929782867,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6274250745773315,0.1383403092622757,0.6384141445159912,285.0619201660156,284.95001220703125,298.2392883300781,293.7669677734375,297.34033203125,296.9825439453125,285.0567626953125,1.0,0.4589687287807464,0.4081384241580963,0.4081384241580963,1.0,1.0,-2.3237318992614746,0.6593034863471985,1.6644285917282104,0.1331565082073211,0.9927107095718384,0.9927107095718384,0.0,114.91043090820312,111.0,39271.703125,0.0,1168.673095703125,1.0,281.1415100097656,283.7182922363281,296.7177429199219,299.2668762207031,293.1499938964844,293.1499938964844,280.8500061035156,30440.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591919302940369,1.0,0.0,0.0,3.650177240371704,3.650200366973877,8.890397680261231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.13037109375,0.0,1491.76611328125,1895.4371337890625,0.0,2105.48876953125,0.90112966299057,1.0,0.0,3.0,1.0,0.0
18039240,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7471832633018494,0.2366918176412582,0.2160039842128753,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.876899242401123,0.3880732953548431,0.3703039288520813,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9990000128746032,0.6501688957214355,0.4034341275691986,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8258934020996094,0.3215697109699249,0.3076027929782867,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6274250745773315,0.1383403092622757,0.6384141445159912,285.0619201660156,284.95001220703125,298.2392883300781,293.7669677734375,297.34033203125,296.9825439453125,285.0567626953125,1.0,0.4589687287807464,0.4081384241580963,0.4081384241580963,1.0,1.0,-2.3237318992614746,0.6593034863471985,1.6644285917282104,0.1331565082073211,0.9927107095718384,0.9927107095718384,0.0,114.91043090820312,111.0,39271.703125,0.0,1168.673095703125,1.0,281.1415100097656,283.7182922363281,296.7177429199219,299.2668762207031,293.1499938964844,293.1499938964844,280.8500061035156,30440.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591919302940369,1.0,0.0,0.0,3.650177240371704,3.650200366973877,8.890397680261231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.13037109375,0.0,1491.76611328125,1895.4371337890625,0.0,2105.48876953125,0.90112966299057,1.0,0.0,3.0,1.0,0.0
