time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039300,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7456459403038025,0.2353115677833557,0.2149958163499832,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8750396966934204,0.3860560655593872,0.3686589300632477,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9990000128746032,0.6481797695159912,0.4041675925254822,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8242884278297424,0.3198903799057007,0.3062399327754974,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6256712675094604,0.1372170448303222,0.6338833570480347,284.8876953125,284.95001220703125,298.2257080078125,293.74810791015625,297.3365478515625,296.9820556640625,284.87353515625,1.0,0.4578430652618408,0.4088768362998962,0.4088768362998962,1.0,1.0,-2.314347267150879,0.6574612259864807,1.6568859815597534,0.1331041753292083,0.8880454301834106,0.8880454301834106,0.0,114.90644073486328,111.0,40077.20703125,0.0,1158.187255859375,1.0,280.8969421386719,283.52227783203125,296.7873840332031,299.4887084960937,293.1499938964844,293.1499938964844,280.8500061035156,34578.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677896022796631,1.0,0.0,0.0,3.672005414962769,3.672029256820679,8.997045028991124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.7099609375,0.0,1547.0882568359375,1895.4371337890625,0.0,2181.2353515625,0.9069567918777466,1.0,0.0,3.0,1.0,0.0
18039360,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7430239915847778,0.2336324006319046,0.2136090993881225,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8720009922981262,0.3837297260761261,0.3665975332260132,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9990000128746032,0.6452286839485168,0.4060715734958648,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8216305375099182,0.3179186582565307,0.3045107126235962,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.6230838894844055,0.1359273344278335,0.6285353302955627,284.8585205078125,284.95001220703125,298.2116394042969,293.7304992675781,297.331298828125,296.9797668457031,284.8617553710937,1.0,0.4569211900234222,0.4096163809299469,0.4096163809299469,1.0,1.0,-2.3039915561676025,0.655252993106842,1.6487386226654053,0.132967010140419,0.8388288617134094,0.8388288617134094,0.0,115.34290313720705,114.0,39629.12890625,0.0,1148.429443359375,1.0,280.8573303222656,283.5204772949219,296.7680358886719,299.42022705078125,293.1499938964844,293.1499938964844,281.1499938964844,39740.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719628214836121,1.0,0.0,0.0,3.5507256984710693,3.5507495403289795,8.412548027081357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.27685546875,0.0,1452.7225341796875,1895.4371337890625,0.0,2218.288330078125,0.8852370381355286,1.0,0.0,3.0,1.0,0.0
18039420,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7379683256149292,0.2312238067388534,0.2112674117088318,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8659210205078125,0.3800431489944458,0.3629329204559326,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.6397565007209778,0.410494714975357,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8161759972572327,0.3147577047348022,0.3013800978660583,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6176260113716125,0.1336358189582824,0.6181761026382446,284.9987487792969,284.95001220703125,298.18194580078125,293.6991882324219,297.3227233886719,296.9783935546875,284.995849609375,1.0,0.4556753635406494,0.4110954999923706,0.4110954999923706,1.0,1.0,-2.2858808040618896,0.6517400145530701,1.6341407299041748,0.1331238001585006,0.9410289525985718,0.9410289525985718,0.0,116.5598373413086,102.0,38666.8046875,0.0,1133.298583984375,1.0,281.1423645019531,283.6702575683594,296.6595458984375,299.188720703125,293.1499938964844,293.1499938964844,280.8500061035156,33144.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759642481803894,1.0,0.0,0.0,3.659052848815918,3.659076452255249,8.933685080592113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.43408203125,0.0,1521.84423828125,1895.4371337890625,0.0,2109.437744140625,0.9050430655479432,1.0,0.0,3.0,1.0,0.0
18039480,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7379683256149292,0.2312238067388534,0.2112674117088318,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8659210205078125,0.3800431489944458,0.3629329204559326,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.6397565007209778,0.410494714975357,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8161759972572327,0.3147577047348022,0.3013800978660583,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6176260113716125,0.1336358189582824,0.6181761026382446,284.9987487792969,284.95001220703125,298.18194580078125,293.6991882324219,297.3227233886719,296.9783935546875,284.995849609375,1.0,0.4556753635406494,0.4110954999923706,0.4110954999923706,1.0,1.0,-2.2858808040618896,0.6517400145530701,1.6341407299041748,0.1331238001585006,0.9410289525985718,0.9410289525985718,0.0,116.5598373413086,102.0,38666.8046875,0.0,1133.298583984375,1.0,281.1423645019531,283.6702575683594,296.6595458984375,299.188720703125,293.1499938964844,293.1499938964844,280.8500061035156,33144.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759642481803894,1.0,0.0,0.0,3.659052848815918,3.659076452255249,8.933685080592113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.43408203125,0.0,1521.84423828125,1895.4371337890625,0.0,2109.437744140625,0.9050430655479432,1.0,0.0,3.0,1.0,0.0
18039540,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.737448513507843,0.2282089591026306,0.2087186872959137,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8656472563743591,0.3756999671459198,0.3590282201766968,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.6332983374595642,0.4064638614654541,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.81586092710495,0.3110833466053009,0.298058420419693,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6158720850944519,0.1310559809207916,0.6068408489227295,284.8558044433594,284.95001220703125,298.1499938964844,293.6734619140625,297.3111267089844,296.9744567871094,284.861083984375,1.0,0.4496499300003052,0.4125746190547943,0.4125746190547943,1.0,1.0,-2.2556984424591064,0.6437530517578125,1.6119455099105835,0.1318997591733932,0.8030879497528076,0.8030879497528076,0.0,114.0611801147461,90.0,38545.98828125,0.0,1091.0867919921875,1.0,280.8578186035156,283.540771484375,296.6918334960937,299.2821655273437,293.1499938964844,293.1499938964844,281.1499938964844,42577.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768154501914978,1.0,0.0,0.0,3.425899744033813,3.4259226322174072,7.831457082829729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.833984375,0.0,1344.040771484375,1895.4371337890625,0.0,2184.467529296875,0.8609723448753357,1.0,0.0,3.0,1.0,0.0
18039600,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.737448513507843,0.2282089591026306,0.2087186872959137,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8656472563743591,0.3756999671459198,0.3590282201766968,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.6332983374595642,0.4064638614654541,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.81586092710495,0.3110833466053009,0.298058420419693,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6158720850944519,0.1310559809207916,0.6068408489227295,284.8558044433594,284.95001220703125,298.1499938964844,293.6734619140625,297.3111267089844,296.9744567871094,284.861083984375,1.0,0.4496499300003052,0.4125746190547943,0.4125746190547943,1.0,1.0,-2.2556984424591064,0.6437530517578125,1.6119455099105835,0.1318997591733932,0.8030879497528076,0.8030879497528076,0.0,114.0611801147461,90.0,38545.98828125,0.0,1091.0867919921875,1.0,280.8578186035156,283.540771484375,296.6918334960937,299.2821655273437,293.1499938964844,293.1499938964844,281.1499938964844,42577.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768154501914978,1.0,0.0,0.0,3.425899744033813,3.4259226322174072,7.831457082829729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.833984375,0.0,1344.040771484375,1895.4371337890625,0.0,2184.467529296875,0.8609723448753357,1.0,0.0,3.0,1.0,0.0
18039660,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7413561940193176,0.2260680943727493,0.2063612788915634,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8708547353744507,0.3722515702247619,0.3553137481212616,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.6303781867027283,0.3951144516468048,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8203955888748169,0.308157354593277,0.2948724925518036,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6178247332572937,0.1289234608411789,0.5956011414527893,284.9803161621094,284.95001220703125,298.110595703125,293.6541748046875,297.300537109375,296.9751892089844,284.97772216796875,1.0,0.4405065476894378,0.4141084253787994,0.4141084253787994,1.0,1.0,-2.217446804046631,0.6328802108764648,1.5845664739608765,0.1294884085655212,0.8896307349205017,0.8896307349205017,0.0,108.4976577758789,93.0,37368.11328125,0.0,1029.930419921875,1.0,281.14044189453125,283.6786499023437,296.5945739746094,299.0458679199219,293.1499938964844,293.1499938964844,281.45001220703125,34209.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751559853553772,1.0,0.0,0.0,3.52006459236145,3.520087242126465,8.267888347290864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.81591796875,0.0,1380.4359130859375,1895.4371337890625,0.0,2038.9613037109373,0.8747459650039673,1.0,0.0,3.0,1.0,0.0
18039720,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7413561940193176,0.2260680943727493,0.2063612788915634,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8708547353744507,0.3722515702247619,0.3553137481212616,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.6303781867027283,0.3951144516468048,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8203955888748169,0.308157354593277,0.2948724925518036,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6178247332572937,0.1289234608411789,0.5956011414527893,284.9803161621094,284.95001220703125,298.110595703125,293.6541748046875,297.300537109375,296.9751892089844,284.97772216796875,1.0,0.4405065476894378,0.4141084253787994,0.4141084253787994,1.0,1.0,-2.217446804046631,0.6328802108764648,1.5845664739608765,0.1294884085655212,0.8896307349205017,0.8896307349205017,0.0,108.4976577758789,93.0,37368.11328125,0.0,1029.930419921875,1.0,281.14044189453125,283.6786499023437,296.5945739746094,299.0458679199219,293.1499938964844,293.1499938964844,281.45001220703125,34209.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751559853553772,1.0,0.0,0.0,3.52006459236145,3.520087242126465,8.267888347290864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.81591796875,0.0,1380.4359130859375,1895.4371337890625,0.0,2038.9613037109373,0.8747459650039673,1.0,0.0,3.0,1.0,0.0
18039780,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7438385486602783,0.2244736701250076,0.2047342658042907,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8739001750946045,0.3694028258323669,0.3524110913276672,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9990000128746032,0.6298165321350098,0.3878473043441772,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8230146765708923,0.3057755529880523,0.2924179136753082,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.6188154816627502,0.1273706704378128,0.5875385999679565,285.0750427246094,284.95001220703125,298.05914306640625,293.6415405273437,297.2909240722656,296.98162841796875,285.0708923339844,1.0,0.4347836971282959,0.4156422317028045,0.4156422317028045,1.0,1.0,-2.190631151199341,0.6261224746704102,1.5645085573196411,0.1286465674638748,1.0,1.0,0.0,104.94719696044922,96.0,36429.85546875,0.0,989.465087890625,1.0,281.4418640136719,283.79107666015625,296.5789794921875,298.9498291015625,293.1499938964844,293.1499938964844,281.1499938964844,31032.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355210781097412,1.0,0.0,0.0,3.711896181106568,3.7119200229644775,9.193585697175876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.80126953125,0.0,1565.3267822265625,1895.4371337890625,0.0,1901.5535888671875,0.9153766632080078,1.0,0.0,3.0,1.0,0.0
18039840,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7438385486602783,0.2244736701250076,0.2047342658042907,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8739001750946045,0.3694028258323669,0.3524110913276672,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9990000128746032,0.6298165321350098,0.3878473043441772,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8230146765708923,0.3057755529880523,0.2924179136753082,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.6188154816627502,0.1273706704378128,0.5875385999679565,285.0750427246094,284.95001220703125,298.05914306640625,293.6415405273437,297.2909240722656,296.98162841796875,285.0708923339844,1.0,0.4347836971282959,0.4156422317028045,0.4156422317028045,1.0,1.0,-2.190631151199341,0.6261224746704102,1.5645085573196411,0.1286465674638748,1.0,1.0,0.0,104.94719696044922,96.0,36429.85546875,0.0,989.465087890625,1.0,281.4418640136719,283.79107666015625,296.5789794921875,298.9498291015625,293.1499938964844,293.1499938964844,281.1499938964844,31032.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355210781097412,1.0,0.0,0.0,3.711896181106568,3.7119200229644775,9.193585697175876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.80126953125,0.0,1565.3267822265625,1895.4371337890625,0.0,1901.5535888671875,0.9153766632080078,1.0,0.0,3.0,1.0,0.0
18039900,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.743994951248169,0.2233801633119583,0.203918769955635,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8740655183792114,0.367676168680191,0.3509696125984192,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.62884521484375,0.3860446214675903,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8231448531150818,0.3043294847011566,0.2912065684795379,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.6185667514801025,0.1265658587217331,0.5840820670127869,284.9031677246094,284.95001220703125,298.0292053222656,293.63751220703125,297.28466796875,296.9844055175781,284.88671875,1.0,0.4327864348888397,0.4164091348648071,0.4164091348648071,1.0,1.0,-2.180148124694824,0.6237778663635254,1.5563701391220093,0.128778874874115,0.9165098071098328,0.9165098071098328,0.0,103.97445678710938,96.0,37266.6640625,0.0,975.42041015625,1.0,281.19598388671875,283.5930480957031,296.66802978515625,299.18670654296875,293.1499938964844,293.1499938964844,281.1499938964844,34120.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434599995613098,1.0,0.0,0.0,3.744515419006348,3.744539976119995,9.355877637062804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.12939453125,0.0,1626.457275390625,1895.4371337890625,0.0,1969.1434326171875,0.9233155846595764,1.0,0.0,3.0,1.0,0.0
18039960,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.7428715229034424,0.2219838947057724,0.2027578055858612,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8727956414222717,0.3656284213066101,0.34914430975914,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9990000128746032,0.6269932985305786,0.3856949806213379,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8220228552818298,0.3026096522808075,0.2896730005741119,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6173673272132874,0.1256303638219833,0.5800856351852417,284.8565368652344,284.95001220703125,297.99658203125,293.6349182128906,297.2765808105469,296.9855651855469,284.8585510253906,1.0,0.4311907887458801,0.4173113107681274,0.4173113107681274,1.0,1.0,-2.169499635696411,0.6215999722480774,1.547899603843689,0.1291879415512085,0.8578672409057617,0.8578672409057617,0.0,103.55262756347656,99.0,36919.0078125,0.0,963.3655395507812,1.0,281.1568908691406,283.5762939453125,296.6681823730469,299.1441650390625,293.1499938964844,293.1499938964844,281.45001220703125,39153.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474387288093567,1.0,0.0,0.0,3.642287015914917,3.642311334609986,8.852003929860075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.80224609375,0.0,1548.1480712890625,1895.4371337890625,0.0,2003.3338623046875,0.904887557029724,1.0,0.0,3.0,1.0,0.0
18040020,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7401658892631531,0.2201171517372131,0.2008353024721145,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8694725036621094,0.3625228106975555,0.3459411859512329,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6238014101982117,0.3865160942077636,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8190736174583435,0.2999973893165588,0.2869768142700195,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.614342451095581,0.1241116300225257,0.5727885961532593,285.01171875,284.95001220703125,297.9237670898437,293.6336364746094,297.2605285644531,296.99102783203125,285.009033203125,1.0,0.4290608465671539,0.4191156327724457,0.4191156327724457,1.0,1.0,-2.1523213386535645,0.6187371015548706,1.5335841178894043,0.1306681483983993,0.9717677235603333,0.9717677235603333,0.0,103.40558624267578,102.0,35994.78515625,0.0,946.0845336914062,1.0,281.44305419921875,283.7432861328125,296.5874938964844,298.9454040527344,293.1499938964844,293.1499938964844,281.1499938964844,33007.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337295413017273,1.0,0.0,0.0,3.743206739425659,3.743231296539306,9.349339507025434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.2509765625,0.0,1616.4007568359375,1895.4371337890625,0.0,1886.422119140625,0.9240100979804992,1.0,0.0,3.0,1.0,0.0
18040080,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7401658892631531,0.2201171517372131,0.2008353024721145,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8694725036621094,0.3625228106975555,0.3459411859512329,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.6238014101982117,0.3865160942077636,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8190736174583435,0.2999973893165588,0.2869768142700195,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.614342451095581,0.1241116300225257,0.5727885961532593,285.01171875,284.95001220703125,297.9237670898437,293.6336364746094,297.2605285644531,296.99102783203125,285.009033203125,1.0,0.4290608465671539,0.4191156327724457,0.4191156327724457,1.0,1.0,-2.1523213386535645,0.6187371015548706,1.5335841178894043,0.1306681483983993,0.9717677235603333,0.9717677235603333,0.0,103.40558624267578,102.0,35994.78515625,0.0,946.0845336914062,1.0,281.44305419921875,283.7432861328125,296.5874938964844,298.9454040527344,293.1499938964844,293.1499938964844,281.1499938964844,33007.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337295413017273,1.0,0.0,0.0,3.743206739425659,3.743231296539306,9.349339507025434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.2509765625,0.0,1616.4007568359375,1895.4371337890625,0.0,1886.422119140625,0.9240100979804992,1.0,0.0,3.0,1.0,0.0
18040140,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7362532615661621,0.217747151851654,0.1989650428295135,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8646079897880554,0.3588939905166626,0.3428063988685608,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.6185069680213928,0.3895020484924316,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8147054314613342,0.2969535589218139,0.2843540608882904,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6101517081260681,0.1224344670772552,0.5659238696098328,284.8500366210937,284.95001220703125,297.841552734375,293.6370544433594,297.240234375,296.9944152832031,284.8554992675781,1.0,0.4280504584312439,0.4209199547767639,0.4209199547767639,1.0,1.0,-2.138502359390259,0.6170628070831299,1.521439552307129,0.1325431913137436,0.8262666463851929,0.8262666463851929,0.0,104.1776351928711,105.0,36309.4921875,0.0,935.586181640625,1.0,281.1569519042969,283.5915832519531,296.6608581542969,299.0993957519531,293.1499938964844,293.1499938964844,281.45001220703125,41866.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433567047119141,1.0,0.0,0.0,3.555225849151612,3.55525016784668,8.433885341219138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.55126953125,0.0,1473.0146484375,1895.4371337890625,0.0,1968.258544921875,0.8883808255195618,1.0,0.0,3.0,1.0,0.0
18040200,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7362532615661621,0.217747151851654,0.1989650428295135,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8646079897880554,0.3588939905166626,0.3428063988685608,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.6185069680213928,0.3895020484924316,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8147054314613342,0.2969535589218139,0.2843540608882904,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6101517081260681,0.1224344670772552,0.5659238696098328,284.8500366210937,284.95001220703125,297.841552734375,293.6370544433594,297.240234375,296.9944152832031,284.8554992675781,1.0,0.4280504584312439,0.4209199547767639,0.4209199547767639,1.0,1.0,-2.138502359390259,0.6170628070831299,1.521439552307129,0.1325431913137436,0.8262666463851929,0.8262666463851929,0.0,104.1776351928711,105.0,36309.4921875,0.0,935.586181640625,1.0,281.1569519042969,283.5915832519531,296.6608581542969,299.0993957519531,293.1499938964844,293.1499938964844,281.45001220703125,41866.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433567047119141,1.0,0.0,0.0,3.555225849151612,3.55525016784668,8.433885341219138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.55126953125,0.0,1473.0146484375,1895.4371337890625,0.0,1968.258544921875,0.8883808255195618,1.0,0.0,3.0,1.0,0.0
18040260,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7318727970123291,0.2160975188016891,0.1973014026880264,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8590742945671082,0.3560414910316467,0.339908242225647,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.613318920135498,0.3937812745571136,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8095476031303406,0.2945356965065002,0.2819086909294128,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6051993370056152,0.1209971755743026,0.5592763423919678,285.0134582519531,284.95001220703125,297.7509155273437,293.6444396972656,297.218505859375,296.9996032714844,285.0108947753906,1.0,0.427804559469223,0.4224850535392761,0.4224850535392761,1.0,1.0,-2.127237558364868,0.6159144639968872,1.511323094367981,0.1336707323789596,0.9463951587677002,0.9463951587677002,0.0,105.50387573242188,93.0,35539.765625,0.0,929.6316528320312,1.0,281.4423522949219,283.7600402832031,296.59112548828125,298.9159240722656,293.1499938964844,293.1499938964844,281.1499938964844,33113.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279389500617981,1.0,0.0,0.0,3.6677229404449454,3.667746543884277,8.97607208116824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.32080078125,0.0,1531.27197265625,1895.4371337890625,0.0,1837.828369140625,0.9070916175842284,1.0,0.0,3.0,1.0,0.0
18040320,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7318727970123291,0.2160975188016891,0.1973014026880264,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8590742945671082,0.3560414910316467,0.339908242225647,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.613318920135498,0.3937812745571136,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8095476031303406,0.2945356965065002,0.2819086909294128,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6051993370056152,0.1209971755743026,0.5592763423919678,285.0134582519531,284.95001220703125,297.7509155273437,293.6444396972656,297.218505859375,296.9996032714844,285.0108947753906,1.0,0.427804559469223,0.4224850535392761,0.4224850535392761,1.0,1.0,-2.127237558364868,0.6159144639968872,1.511323094367981,0.1336707323789596,0.9463951587677002,0.9463951587677002,0.0,105.50387573242188,93.0,35539.765625,0.0,929.6316528320312,1.0,281.4423522949219,283.7600402832031,296.59112548828125,298.9159240722656,293.1499938964844,293.1499938964844,281.1499938964844,33113.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279389500617981,1.0,0.0,0.0,3.6677229404449454,3.667746543884277,8.97607208116824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.32080078125,0.0,1531.27197265625,1895.4371337890625,0.0,1837.828369140625,0.9070916175842284,1.0,0.0,3.0,1.0,0.0
18040380,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.732245683670044,0.2138516753911972,0.1954462528228759,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8596286773681641,0.3525612354278564,0.3368160128593445,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.6073846220970154,0.389434665441513,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8100095391273499,0.2915892601013183,0.2792796492576599,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6047866940498352,0.1193563118577003,0.5520644187927246,284.8573608398437,284.95001220703125,297.6526794433594,293.6551513671875,297.1923217773437,297.00225830078125,284.8628845214844,1.0,0.4226968586444855,0.4240501523017883,0.4240501523017883,1.0,1.0,-2.104271411895752,0.6104631423950195,1.4938081502914429,0.1324295550584793,0.8078439831733704,0.8078439831733704,0.0,103.18338012695312,81.0,35673.34375,0.0,899.6124877929688,1.0,281.1575927734375,283.6182861328125,296.6759338378906,299.0769958496094,293.1499938964844,293.1499938964844,281.45001220703125,42372.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73711097240448,1.0,0.0,0.0,3.455974102020264,3.455997467041016,7.969558168952062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.64501953125,0.0,1372.9769287109375,1895.4371337890625,0.0,1915.0205078125,0.8671334385871887,1.0,0.0,3.0,1.0,0.0
18040440,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.732245683670044,0.2138516753911972,0.1954462528228759,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8596286773681641,0.3525612354278564,0.3368160128593445,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.6073846220970154,0.389434665441513,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8100095391273499,0.2915892601013183,0.2792796492576599,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6047866940498352,0.1193563118577003,0.5520644187927246,284.8573608398437,284.95001220703125,297.6526794433594,293.6551513671875,297.1923217773437,297.00225830078125,284.8628845214844,1.0,0.4226968586444855,0.4240501523017883,0.4240501523017883,1.0,1.0,-2.104271411895752,0.6104631423950195,1.4938081502914429,0.1324295550584793,0.8078439831733704,0.8078439831733704,0.0,103.18338012695312,81.0,35673.34375,0.0,899.6124877929688,1.0,281.1575927734375,283.6182861328125,296.6759338378906,299.0769958496094,293.1499938964844,293.1499938964844,281.45001220703125,42372.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73711097240448,1.0,0.0,0.0,3.455974102020264,3.455997467041016,7.969558168952062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.64501953125,0.0,1372.9769287109375,1895.4371337890625,0.0,1915.0205078125,0.8671334385871887,1.0,0.0,3.0,1.0,0.0
18040500,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7338714003562927,0.2129601538181305,0.1944057345390319,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8617702722549438,0.3510607481002807,0.3351409435272217,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.6056002378463745,0.3845864534378052,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8119614720344543,0.29030641913414,0.2778408825397491,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.605935275554657,0.1186187788844108,0.5480538010597229,284.9970092773437,284.95001220703125,297.6010131835937,293.6615295410156,297.1787414550781,297.004150390625,285.0061950683594,1.0,0.4188371896743774,0.4248327016830444,0.4248327016830444,1.0,1.0,-2.088642835617065,0.6062210202217102,1.482421875,0.1308935731649398,0.8915091753005981,0.8915091753005981,0.0,100.900390625,81.0,34800.55078125,0.0,877.0084838867188,1.0,281.396728515625,283.77764892578125,296.6018371582031,298.85528564453125,293.1499938964844,293.1499938964844,281.45001220703125,35738.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269617319107056,1.0,0.0,0.0,3.4774630069732666,3.477485418319702,8.068975034802861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.3310546875,0.0,1347.687744140625,1895.4371337890625,0.0,1829.67626953125,0.8694925904273987,1.0,0.0,3.0,1.0,0.0
18040560,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7369955778121948,0.212266594171524,0.1936368346214294,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8656675815582275,0.3497702479362488,0.3337690234184265,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6047874689102173,0.3778406977653503,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8154697418212891,0.2892054617404938,0.2766521275043487,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6084296703338623,0.1180146038532257,0.5446338653564453,284.99859619140625,284.95001220703125,297.5477600097656,293.6684875488281,297.1656799316406,297.0073547363281,284.9947814941406,1.0,0.4143284559249878,0.4256775081157684,0.4256775081157684,1.0,1.0,-2.0724353790283203,0.6018632650375366,1.4705721139907837,0.1293423026800155,0.9111064672470092,0.9111064672470092,0.0,97.9242706298828,84.0,34689.046875,0.0,851.7325439453125,1.0,281.44146728515625,283.768798828125,296.6091613769531,298.8876953125,293.1499938964844,293.1499938964844,281.1499938964844,33436.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206102609634399,1.0,0.0,0.0,3.565834283828736,3.56585693359375,8.484291811328148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.69580078125,0.0,1422.793701171875,1895.4371337890625,0.0,1777.0452880859375,0.8843817710876465,1.0,0.0,3.0,1.0,0.0
18040620,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7388210296630859,0.2101686298847198,0.1918467581272125,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8680185675621033,0.3464333415031433,0.3307359516620636,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.6025260090827942,0.3713782131671905,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8175040483474731,0.2863796949386596,0.2740641832351684,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6096318960189819,0.1166501939296722,0.5382950901985168,284.8668518066406,284.95001220703125,297.4370422363281,293.6838073730469,297.1368408203125,297.0117492675781,284.8740234375,1.0,0.4091531932353973,0.4273671507835388,0.4273671507835388,1.0,1.0,-2.048151969909668,0.596113383769989,1.4520385265350342,0.1275480389595031,0.7834635972976685,0.7834635972976685,0.0,94.86848449707033,87.0,34631.828125,0.0,819.415283203125,1.0,281.1587219238281,283.66064453125,296.6933288574219,299.02947998046875,293.1499938964844,293.1499938964844,281.45001220703125,43108.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274230122566223,1.0,0.0,0.0,3.298996925354004,3.2990190982818604,7.262015060405247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.05029296875,0.0,1224.669189453125,1895.4371337890625,0.0,1833.5224609375,0.8341391086578369,1.0,0.0,3.0,1.0,0.0
18040680,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7388210296630859,0.2101686298847198,0.1918467581272125,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8680185675621033,0.3464333415031433,0.3307359516620636,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.6025260090827942,0.3713782131671905,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8175040483474731,0.2863796949386596,0.2740641832351684,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6096318960189819,0.1166501939296722,0.5382950901985168,284.8668518066406,284.95001220703125,297.4370422363281,293.6838073730469,297.1368408203125,297.0117492675781,284.8740234375,1.0,0.4091531932353973,0.4273671507835388,0.4273671507835388,1.0,1.0,-2.048151969909668,0.596113383769989,1.4520385265350342,0.1275480389595031,0.7834635972976685,0.7834635972976685,0.0,94.86848449707033,87.0,34631.828125,0.0,819.415283203125,1.0,281.1587219238281,283.66064453125,296.6933288574219,299.02947998046875,293.1499938964844,293.1499938964844,281.45001220703125,43108.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274230122566223,1.0,0.0,0.0,3.298996925354004,3.2990190982818604,7.262015060405247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.05029296875,0.0,1224.669189453125,1895.4371337890625,0.0,1833.5224609375,0.8341391086578369,1.0,0.0,3.0,1.0,0.0
18040740,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.738567590713501,0.2087448090314865,0.1903350055217743,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8675992488861084,0.3438266515731811,0.3280176222324371,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6006351113319397,0.3688583672046661,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8170652985572815,0.2841609418392181,0.2717429101467132,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6089295148849487,0.1155996844172477,0.5329121947288513,285.0024719238281,284.95001220703125,297.3214416503906,293.70050048828125,297.10821533203125,297.0185546875,285.0,1.0,0.4060146510601043,0.4290567934513092,0.4290567934513092,1.0,1.0,-2.030787467956543,0.5927079916000366,1.4380794763565063,0.1282841265201568,0.887582004070282,0.887582004070282,0.0,93.51580047607422,90.0,33959.359375,0.0,799.5916748046875,1.0,281.439453125,283.799072265625,296.63946533203125,298.865966796875,293.1499938964844,293.1499938964844,281.75,33059.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103800773620605,1.0,0.0,0.0,3.4411842823028564,3.441205739974976,7.901492722339754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.8056640625,0.0,1292.2835693359375,1895.4371337890625,0.0,1693.6136474609375,0.8562895059585571,1.0,0.0,3.0,1.0,0.0
18040800,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.738567590713501,0.2087448090314865,0.1903350055217743,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8675992488861084,0.3438266515731811,0.3280176222324371,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.6006351113319397,0.3688583672046661,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8170652985572815,0.2841609418392181,0.2717429101467132,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6089295148849487,0.1155996844172477,0.5329121947288513,285.0024719238281,284.95001220703125,297.3214416503906,293.70050048828125,297.10821533203125,297.0185546875,285.0,1.0,0.4060146510601043,0.4290567934513092,0.4290567934513092,1.0,1.0,-2.030787467956543,0.5927079916000366,1.4380794763565063,0.1282841265201568,0.887582004070282,0.887582004070282,0.0,93.51580047607422,90.0,33959.359375,0.0,799.5916748046875,1.0,281.439453125,283.799072265625,296.63946533203125,298.865966796875,293.1499938964844,293.1499938964844,281.75,33059.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103800773620605,1.0,0.0,0.0,3.4411842823028564,3.441205739974976,7.901492722339754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.8056640625,0.0,1292.2835693359375,1895.4371337890625,0.0,1693.6136474609375,0.8562895059585571,1.0,0.0,3.0,1.0,0.0
18040860,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7374008297920227,0.2076094597578048,0.189264491200447,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8658148050308228,0.3415657579898834,0.3258210122585296,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.9990000128746032,0.5984063148498535,0.3686550259590149,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8154256939888,0.2822503745555877,0.2698806822299957,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.6074407696723938,0.1147741451859474,0.5289838910102844,285.1086730957031,284.95001220703125,297.2017822265625,293.718017578125,297.0792541503906,297.0267944335937,285.105224609375,1.0,0.4044864773750305,0.4309069812297821,0.4309069812297821,1.0,1.0,-2.019662857055664,0.591732382774353,1.4279305934906006,0.1312453746795654,1.0,1.0,0.0,93.20602416992188,93.0,33355.4296875,0.0,788.9552612304688,1.0,281.7413635253906,283.9178771972656,296.6632995605469,298.8351135253906,293.1499938964844,293.1499938964844,281.45001220703125,30282.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959190368652344,1.0,0.0,0.0,3.667259931564331,3.667283058166504,8.97380573405826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.55810546875,0.0,1509.4747314453125,1895.4371337890625,0.0,1578.69677734375,0.9046891927719116,1.0,0.0,3.0,1.0,0.0
18040920,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7374008297920227,0.2076094597578048,0.189264491200447,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8658148050308228,0.3415657579898834,0.3258210122585296,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.9990000128746032,0.5984063148498535,0.3686550259590149,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8154256939888,0.2822503745555877,0.2698806822299957,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.6074407696723938,0.1147741451859474,0.5289838910102844,285.1086730957031,284.95001220703125,297.2017822265625,293.718017578125,297.0792541503906,297.0267944335937,285.105224609375,1.0,0.4044864773750305,0.4309069812297821,0.4309069812297821,1.0,1.0,-2.019662857055664,0.591732382774353,1.4279305934906006,0.1312453746795654,1.0,1.0,0.0,93.20602416992188,93.0,33355.4296875,0.0,788.9552612304688,1.0,281.7413635253906,283.9178771972656,296.6632995605469,298.8351135253906,293.1499938964844,293.1499938964844,281.45001220703125,30282.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959190368652344,1.0,0.0,0.0,3.667259931564331,3.667283058166504,8.97380573405826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.55810546875,0.0,1509.4747314453125,1895.4371337890625,0.0,1578.69677734375,0.9046891927719116,1.0,0.0,3.0,1.0,0.0
18040980,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7338708639144897,0.2055501043796539,0.187754675745964,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8613109588623047,0.338333785533905,0.3231540024280548,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.5934609770774841,0.3714296817779541,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8112739324569702,0.2795262038707733,0.2676385641098022,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6039475798606873,0.1135876178741455,0.5245361924171448,284.8746032714844,284.95001220703125,297.0790405273437,293.73583984375,297.0459289550781,297.0306396484375,284.874755859375,1.0,0.4040470123291015,0.432757169008255,0.432757169008255,1.0,1.0,-2.0099477767944336,0.5912466049194336,1.418701171875,0.1344018876552581,0.8815521597862244,0.8815521597862244,0.0,94.0133819580078,96.0,34176.61328125,0.0,783.4326171875,1.0,281.4566345214844,283.6807556152344,296.7899780273437,299.0900573730469,293.1499938964844,293.1499938964844,281.75,37156.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121554017066956,1.0,0.0,0.0,3.670891046524048,3.6709156036376953,8.991585787043732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.716796875,0.0,1565.235595703125,1895.4371337890625,0.0,1707.969970703125,0.909795582294464,1.0,0.0,3.0,1.0,0.0
18041040,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7338708639144897,0.2055501043796539,0.187754675745964,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8613109588623047,0.338333785533905,0.3231540024280548,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.5934609770774841,0.3714296817779541,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8112739324569702,0.2795262038707733,0.2676385641098022,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6039475798606873,0.1135876178741455,0.5245361924171448,284.8746032714844,284.95001220703125,297.0790405273437,293.73583984375,297.0459289550781,297.0306396484375,284.874755859375,1.0,0.4040470123291015,0.432757169008255,0.432757169008255,1.0,1.0,-2.0099477767944336,0.5912466049194336,1.418701171875,0.1344018876552581,0.8815521597862244,0.8815521597862244,0.0,94.0133819580078,96.0,34176.61328125,0.0,783.4326171875,1.0,281.4566345214844,283.6807556152344,296.7899780273437,299.0900573730469,293.1499938964844,293.1499938964844,281.75,37156.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121554017066956,1.0,0.0,0.0,3.670891046524048,3.6709156036376953,8.991585787043732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.716796875,0.0,1565.235595703125,1895.4371337890625,0.0,1707.969970703125,0.909795582294464,1.0,0.0,3.0,1.0,0.0
18041100,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7312598824501038,0.2046072483062744,0.1867928802967071,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8581132292747498,0.3368026316165924,0.3215826153755188,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.590636670589447,0.373822957277298,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8082281947135925,0.2782196998596191,0.2663087248802185,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6013191938400269,0.1129546612501144,0.5216774344444275,285.0100402832031,284.95001220703125,297.0167541503906,293.74468994140625,297.02838134765625,297.0317687988281,285.0229187011719,1.0,0.404076874256134,0.4336822628974914,0.4336822628974914,1.0,1.0,-2.004748106002808,0.5909267663955688,1.4138213396072388,0.1353339701890945,0.9653617739677428,0.9653617739677428,0.0,94.75830078125,96.0,33354.85546875,0.0,781.56201171875,1.0,281.702392578125,283.8471374511719,296.7159118652344,298.8791198730469,293.1499938964844,293.1499938964844,281.75,34140.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050557136535645,1.0,0.0,0.0,3.6943790912628174,3.6944034099578857,9.107018854592752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.125,0.0,1569.02294921875,1895.4371337890625,0.0,1650.878173828125,0.9159388542175292,1.0,0.0,3.0,1.0,0.0
