time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041160,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7290850877761841,0.2039385437965393,0.1861365735530853,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8553150296211243,0.3355636894702911,0.3203506767749786,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.5880391001701355,0.3761278986930847,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8054758310317993,0.2771582305431366,0.2652578949928283,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.5989288091659546,0.1124261170625686,0.5192881226539612,285.0342102050781,284.95001220703125,296.9540405273437,293.7534484863281,297.0113830566406,297.03399658203125,285.0319519042969,1.0,0.4042935967445373,0.4344894587993622,0.4344894587993622,1.0,1.0,-2.001114845275879,0.591049313545227,1.4100656509399414,0.1357689797878265,1.0,1.0,0.0,95.49696350097656,84.0,33426.9140625,0.0,781.0013427734375,1.0,281.74322509765625,283.8531799316406,296.7209167480469,298.9203186035156,293.1499938964844,293.1499938964844,281.45001220703125,32400.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011652588844299,1.0,0.0,0.0,3.788940191268921,3.788964748382568,9.579189281794245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.45263671875,0.0,1665.3497314453125,1895.4371337890625,0.0,1619.9610595703125,0.9340155720710754,1.0,0.0,3.0,1.0,0.0
18041220,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.729468584060669,0.2018294632434845,0.1844126284122467,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.855835497379303,0.3322581350803375,0.3174338340759277,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.9990000128746032,0.5819582343101501,0.3720090389251709,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8059021830558777,0.2743434011936188,0.2627602219581604,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.5988075137138367,0.1110472753643989,0.5133224129676819,284.83648681640625,284.95001220703125,296.82769775390625,293.7704467773437,296.9744873046875,297.0350036621094,284.83905029296875,1.0,0.3995620906352997,0.4361037909984588,0.4361037909984588,1.0,1.0,-1.980446100234985,0.5863044857978821,1.3941415548324585,0.1340096145868301,0.8444986939430237,0.8444986939430237,0.0,93.41609954833984,72.0,33825.1796875,0.0,756.6239013671875,1.0,281.45733642578125,283.6630249023437,296.80780029296875,299.0987548828125,293.1499938964844,293.1499938964844,281.75,40938.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137418985366821,1.0,0.0,0.0,3.658568620681762,3.658593654632568,8.931321531235881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.68115234375,0.0,1579.75634765625,1895.4371337890625,0.0,1720.8428955078125,0.9096869826316832,1.0,0.0,3.0,1.0,0.0
18041280,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.729468584060669,0.2018294632434845,0.1844126284122467,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.855835497379303,0.3322581350803375,0.3174338340759277,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.9990000128746032,0.5819582343101501,0.3720090389251709,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8059021830558777,0.2743434011936188,0.2627602219581604,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.5988075137138367,0.1110472753643989,0.5133224129676819,284.83648681640625,284.95001220703125,296.82769775390625,293.7704467773437,296.9744873046875,297.0350036621094,284.83905029296875,1.0,0.3995620906352997,0.4361037909984588,0.4361037909984588,1.0,1.0,-1.980446100234985,0.5863044857978821,1.3941415548324585,0.1340096145868301,0.8444986939430237,0.8444986939430237,0.0,93.41609954833984,72.0,33825.1796875,0.0,756.6239013671875,1.0,281.45733642578125,283.6630249023437,296.80780029296875,299.0987548828125,293.1499938964844,293.1499938964844,281.75,40938.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137418985366821,1.0,0.0,0.0,3.658568620681762,3.658593654632568,8.931321531235881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.68115234375,0.0,1579.75634765625,1895.4371337890625,0.0,1720.8428955078125,0.9096869826316832,1.0,0.0,3.0,1.0,0.0
18041340,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7345131039619446,0.2003675252199173,0.1826945692300796,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.862179160118103,0.3296261131763458,0.3145122528076172,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.5792437791824341,0.3603971004486084,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8118248581886292,0.2720843255519867,0.2602307200431824,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6030650734901428,0.1099338307976722,0.5069233179092407,285.0016174316406,284.95001220703125,296.7008972167969,293.7864685058594,296.9390563964844,297.0382385253906,284.9981384277344,1.0,0.3914155662059784,0.4377181529998779,0.4377181529998779,1.0,1.0,-1.9502089023590088,0.5778778195381165,1.3723310232162476,0.1313519030809402,0.955202043056488,0.955202043056488,0.0,88.47260284423828,75.0,32752.4140625,0.0,715.4507446289062,1.0,281.7430114746094,283.8431396484375,296.73126220703125,298.897216796875,293.1499938964844,293.1499938964844,281.45001220703125,33649.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697882354259491,1.0,0.0,0.0,3.730907201766968,3.7309317588806152,9.287999773732736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.34033203125,0.0,1607.08349609375,1895.4371337890625,0.0,1594.081298828125,0.9216887354850768,1.0,0.0,3.0,1.0,0.0
18041400,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7345131039619446,0.2003675252199173,0.1826945692300796,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.862179160118103,0.3296261131763458,0.3145122528076172,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9990000128746032,0.5792437791824341,0.3603971004486084,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8118248581886292,0.2720843255519867,0.2602307200431824,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6030650734901428,0.1099338307976722,0.5069233179092407,285.0016174316406,284.95001220703125,296.7008972167969,293.7864685058594,296.9390563964844,297.0382385253906,284.9981384277344,1.0,0.3914155662059784,0.4377181529998779,0.4377181529998779,1.0,1.0,-1.9502089023590088,0.5778778195381165,1.3723310232162476,0.1313519030809402,0.955202043056488,0.955202043056488,0.0,88.47260284423828,75.0,32752.4140625,0.0,715.4507446289062,1.0,281.7430114746094,283.8431396484375,296.73126220703125,298.897216796875,293.1499938964844,293.1499938964844,281.45001220703125,33649.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697882354259491,1.0,0.0,0.0,3.730907201766968,3.7309317588806152,9.287999773732736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.34033203125,0.0,1607.08349609375,1895.4371337890625,0.0,1594.081298828125,0.9216887354850768,1.0,0.0,3.0,1.0,0.0
18041460,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7368842959403992,0.1984636634588241,0.1810902655124664,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8651392459869385,0.3265381157398224,0.3117226660251617,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.5770778059959412,0.3535308241844177,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8144526481628418,0.2694650590419769,0.2578432559967041,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6050654053688049,0.1088422685861587,0.501803457736969,284.83935546875,284.95001220703125,296.57452392578125,293.8011779785156,296.9034118652344,297.0414733886719,284.8467712402344,1.0,0.386404275894165,0.4396141767501831,0.4396141767501831,1.0,1.0,-1.9276646375656128,0.5726481080055237,1.3550164699554443,0.1310612857341766,0.8019055128097534,0.8019055128097534,0.0,85.52161407470703,78.0,32824.5859375,0.0,687.8945922851562,1.0,281.45721435546875,283.7052307128906,296.81756591796875,299.04736328125,293.1499938964844,293.1499938964844,281.75,43711.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061468958854675,1.0,0.0,0.0,3.477020740509033,3.4770443439483643,8.066921850513609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.1689453125,0.0,1404.0675048828125,1895.4371337890625,0.0,1659.5968017578125,0.8727259039878845,1.0,0.0,3.0,1.0,0.0
18041520,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7368842959403992,0.1984636634588241,0.1810902655124664,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8651392459869385,0.3265381157398224,0.3117226660251617,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9990000128746032,0.5770778059959412,0.3535308241844177,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8144526481628418,0.2694650590419769,0.2578432559967041,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6050654053688049,0.1088422685861587,0.501803457736969,284.83935546875,284.95001220703125,296.57452392578125,293.8011779785156,296.9034118652344,297.0414733886719,284.8467712402344,1.0,0.386404275894165,0.4396141767501831,0.4396141767501831,1.0,1.0,-1.9276646375656128,0.5726481080055237,1.3550164699554443,0.1310612857341766,0.8019055128097534,0.8019055128097534,0.0,85.52161407470703,78.0,32824.5859375,0.0,687.8945922851562,1.0,281.45721435546875,283.7052307128906,296.81756591796875,299.04736328125,293.1499938964844,293.1499938964844,281.75,43711.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061468958854675,1.0,0.0,0.0,3.477020740509033,3.4770443439483643,8.066921850513609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.1689453125,0.0,1404.0675048828125,1895.4371337890625,0.0,1659.5968017578125,0.8727259039878845,1.0,0.0,3.0,1.0,0.0
18041580,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7369883060455322,0.1972370743751526,0.1797217279672622,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8651266694068909,0.3241975009441376,0.3092126548290252,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5753915905952454,0.3506994843482971,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8143642544746399,0.2674622535705566,0.2556915879249573,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6049672365188599,0.1080604344606399,0.4975621402263641,285.0117492675781,284.95001220703125,296.4494934082031,293.8143005371094,296.8695983886719,297.0472106933594,285.0087280273437,1.0,0.3834205865859985,0.4415102303028106,0.4415102303028106,1.0,1.0,-1.9119243621826167,0.5698461532592773,1.3420782089233398,0.1324432343244552,0.9240903258323668,0.9240903258323668,0.0,84.18853759765625,81.0,32085.572265625,0.0,671.3543090820312,1.0,281.7416076660156,283.8794250488281,296.7515563964844,298.8690185546875,293.1499938964844,293.1499938964844,281.45001220703125,33151.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886118650436401,1.0,0.0,0.0,3.589999198913574,3.590022087097168,8.599674288234382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.365234375,0.0,1446.471923828125,1895.4371337890625,0.0,1522.06494140625,0.8896991610527039,1.0,0.0,3.0,1.0,0.0
18041640,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7369883060455322,0.1972370743751526,0.1797217279672622,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8651266694068909,0.3241975009441376,0.3092126548290252,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5753915905952454,0.3506994843482971,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8143642544746399,0.2674622535705566,0.2556915879249573,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6049672365188599,0.1080604344606399,0.4975621402263641,285.0117492675781,284.95001220703125,296.4494934082031,293.8143005371094,296.8695983886719,297.0472106933594,285.0087280273437,1.0,0.3834205865859985,0.4415102303028106,0.4415102303028106,1.0,1.0,-1.9119243621826167,0.5698461532592773,1.3420782089233398,0.1324432343244552,0.9240903258323668,0.9240903258323668,0.0,84.18853759765625,81.0,32085.572265625,0.0,671.3543090820312,1.0,281.7416076660156,283.8794250488281,296.7515563964844,298.8690185546875,293.1499938964844,293.1499938964844,281.45001220703125,33151.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886118650436401,1.0,0.0,0.0,3.589999198913574,3.590022087097168,8.599674288234382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.365234375,0.0,1446.471923828125,1895.4371337890625,0.0,1522.06494140625,0.8896991610527039,1.0,0.0,3.0,1.0,0.0
18041700,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7365620732307434,0.1964616328477859,0.1791677474975586,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8644565939903259,0.3228694498538971,0.3081167042255401,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.573922872543335,0.3502715229988098,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8137269020080566,0.2663375735282898,0.2547572255134582,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.604515790939331,0.1076507717370987,0.4959352016448974,284.8664855957031,284.95001220703125,296.38775634765625,293.8201904296875,296.8525390625,297.0497741699219,284.8511047363281,1.0,0.3825605809688568,0.4424582421779632,0.4424582421779632,1.0,1.0,-1.9063539505004885,0.5692348480224609,1.3371191024780271,0.1339175999164581,0.8275550603866577,0.8275550603866577,0.0,83.93496704101562,81.0,32745.3515625,0.0,666.26318359375,1.0,281.4989929199219,283.712158203125,296.8442077636719,299.09246826171875,293.1499938964844,293.1499938964844,281.45001220703125,37808.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954672932624817,1.0,0.0,0.0,3.5566930770874023,3.5567166805267334,8.440848091595399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.31982421875,0.0,1445.0009765625,1895.4371337890625,0.0,1575.166748046875,0.8828979730606079,1.0,0.0,3.0,1.0,0.0
18041760,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7350853681564331,0.195474624633789,0.1783474385738372,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8626185059547424,0.3213191032409668,0.3067274689674377,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.5717877149581909,0.3509361445903778,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8120141625404358,0.2650234997272491,0.2535812258720398,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6031636595726013,0.1071344837546348,0.4938364624977112,284.8623962402344,284.95001220703125,296.3266906738281,293.8255920410156,296.8346862792969,297.0509948730469,284.8699951171875,1.0,0.3819937109947204,0.4434016644954681,0.4434016644954681,1.0,1.0,-1.900566816329956,0.5685452818870544,1.3320214748382568,0.1351682096719741,0.7913941144943237,0.7913941144943237,0.0,84.04581451416016,84.0,32311.341796875,0.0,662.2119750976562,1.0,281.4584655761719,283.7503662109375,296.84814453125,299.04278564453125,293.1499938964844,293.1499938964844,281.75,42838.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982023119926453,1.0,0.0,0.0,3.3581058979034424,3.358128309249878,7.524576517425885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.97412109375,0.0,1279.0992431640625,1895.4371337890625,0.0,1596.594970703125,0.8462672829627991,1.0,0.0,3.0,1.0,0.0
18041820,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7319350242614746,0.194291278719902,0.1771132200956344,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8584895730018616,0.3190742433071136,0.3044126331806183,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.5680739879608154,0.3533914387226105,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8080742359161377,0.2631058394908905,0.2516099214553833,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.5999740362167358,0.1063733100891113,0.4901898205280304,285.0224914550781,284.95001220703125,296.2069702148437,293.8348999023437,296.80096435546875,297.0557556152344,285.01904296875,1.0,0.381669282913208,0.4452885389328003,0.4452885389328003,1.0,1.0,-1.8925031423568728,0.5686443448066711,1.3238587379455566,0.1366483867168426,0.9159806370735168,0.9159806370735168,0.0,84.68964385986328,87.0,31777.396484375,0.0,658.1763916015625,1.0,281.74072265625,283.9065246582031,296.7833557128906,298.8808288574219,293.1499938964844,293.1499938964844,281.45001220703125,32289.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683138370513916,1.0,0.0,0.0,3.510464191436768,3.510486125946045,8.222850169659068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.98193359375,0.0,1356.6968994140625,1895.4371337890625,0.0,1480.31005859375,0.8712308406829834,1.0,0.0,3.0,1.0,0.0
18041880,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7319350242614746,0.194291278719902,0.1771132200956344,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8584895730018616,0.3190742433071136,0.3044126331806183,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.5680739879608154,0.3533914387226105,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8080742359161377,0.2631058394908905,0.2516099214553833,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.5999740362167358,0.1063733100891113,0.4901898205280304,285.0224914550781,284.95001220703125,296.2069702148437,293.8348999023437,296.80096435546875,297.0557556152344,285.01904296875,1.0,0.381669282913208,0.4452885389328003,0.4452885389328003,1.0,1.0,-1.8925031423568728,0.5686443448066711,1.3238587379455566,0.1366483867168426,0.9159806370735168,0.9159806370735168,0.0,84.68964385986328,87.0,31777.396484375,0.0,658.1763916015625,1.0,281.74072265625,283.9065246582031,296.7833557128906,298.8808288574219,293.1499938964844,293.1499938964844,281.45001220703125,32289.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683138370513916,1.0,0.0,0.0,3.510464191436768,3.510486125946045,8.222850169659068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.98193359375,0.0,1356.6968994140625,1895.4371337890625,0.0,1480.31005859375,0.8712308406829834,1.0,0.0,3.0,1.0,0.0
18041940,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7275044918060303,0.1925451457500457,0.1758067160844802,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.852868914604187,0.3162506818771362,0.3020376563072204,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.5623384714126587,0.3577635884284973,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8025119304656982,0.2607135474681854,0.2496026754379272,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.59554523229599,0.1053897514939308,0.4865366220474243,284.8706970214844,284.95001220703125,296.0912780761719,293.842041015625,296.7660827636719,297.05792236328125,284.8781433105469,1.0,0.3821894824504852,0.44717538356781,0.44717538356781,1.0,1.0,-1.886535406112671,0.569663941860199,1.3168714046478271,0.1371274143457412,0.7884388566017151,0.7884388566017151,0.0,86.01557922363281,75.0,32102.837890625,0.0,657.9313354492188,1.0,281.4588317871094,283.7729187011719,296.8748779296875,299.0576477050781,293.1499938964844,293.1499938964844,281.75,42078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947731375694275,1.0,0.0,0.0,3.305246353149414,3.3052682876586914,7.289554559974931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.91259765625,0.0,1223.5576171875,1895.4371337890625,0.0,1569.750244140625,0.8341206908226013,1.0,0.0,3.0,1.0,0.0
18042000,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7275044918060303,0.1925451457500457,0.1758067160844802,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.852868914604187,0.3162506818771362,0.3020376563072204,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.5623384714126587,0.3577635884284973,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8025119304656982,0.2607135474681854,0.2496026754379272,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.59554523229599,0.1053897514939308,0.4865366220474243,284.8706970214844,284.95001220703125,296.0912780761719,293.842041015625,296.7660827636719,297.05792236328125,284.8781433105469,1.0,0.3821894824504852,0.44717538356781,0.44717538356781,1.0,1.0,-1.886535406112671,0.569663941860199,1.3168714046478271,0.1371274143457412,0.7884388566017151,0.7884388566017151,0.0,86.01557922363281,75.0,32102.837890625,0.0,657.9313354492188,1.0,281.4588317871094,283.7729187011719,296.8748779296875,299.0576477050781,293.1499938964844,293.1499938964844,281.75,42078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947731375694275,1.0,0.0,0.0,3.305246353149414,3.3052682876586914,7.289554559974931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.91259765625,0.0,1223.5576171875,1895.4371337890625,0.0,1569.750244140625,0.8341206908226013,1.0,0.0,3.0,1.0,0.0
18042060,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7287580370903015,0.1913402080535888,0.1744717508554458,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8543203473091125,0.3140018284320831,0.2996400594711303,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.557850182056427,0.3530703783035278,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8038645386695862,0.2587886452674866,0.2475432008504867,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5964192152023315,0.1045356839895248,0.4820235669612884,285.01495361328125,284.95001220703125,295.9804382324219,293.846923828125,296.7336120605469,297.0609130859375,285.0107421875,1.0,0.3776673078536987,0.4488705396652221,0.4488705396652221,1.0,1.0,-1.8685344457626345,0.5657868981361389,1.3027474880218506,0.1355970650911331,0.9030901193618774,0.9030901193618774,0.0,83.91158294677734,63.0,31467.830078125,0.0,637.761962890625,1.0,281.7398986816406,283.9139099121094,296.80126953125,298.8865051269531,293.1499938964844,293.1499938964844,281.45001220703125,32282.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810063123703003,1.0,0.0,0.0,3.463976621627808,3.463998317718506,8.00650923338253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.98291015625,0.0,1309.48828125,1895.4371337890625,0.0,1464.2039794921875,0.8608056306838989,1.0,0.0,3.0,1.0,0.0
18042120,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7287580370903015,0.1913402080535888,0.1744717508554458,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8543203473091125,0.3140018284320831,0.2996400594711303,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.557850182056427,0.3530703783035278,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8038645386695862,0.2587886452674866,0.2475432008504867,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5964192152023315,0.1045356839895248,0.4820235669612884,285.01495361328125,284.95001220703125,295.9804382324219,293.846923828125,296.7336120605469,297.0609130859375,285.0107421875,1.0,0.3776673078536987,0.4488705396652221,0.4488705396652221,1.0,1.0,-1.8685344457626345,0.5657868981361389,1.3027474880218506,0.1355970650911331,0.9030901193618774,0.9030901193618774,0.0,83.91158294677734,63.0,31467.830078125,0.0,637.761962890625,1.0,281.7398986816406,283.9139099121094,296.80126953125,298.8865051269531,293.1499938964844,293.1499938964844,281.45001220703125,32282.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810063123703003,1.0,0.0,0.0,3.463976621627808,3.463998317718506,8.00650923338253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.98291015625,0.0,1309.48828125,1895.4371337890625,0.0,1464.2039794921875,0.8608056306838989,1.0,0.0,3.0,1.0,0.0
18042180,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7346357107162476,0.1896187514066696,0.1729553192853927,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8616587519645691,0.3111956417560577,0.2970424592494964,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,0.5547654628753662,0.341000497341156,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8108429312705994,0.2564126551151275,0.2453130632638931,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6019536852836609,0.1035793796181678,0.4772366285324096,284.8600769042969,284.95001220703125,295.8753967285156,293.8494873046875,296.7024230957031,297.0626525878906,284.8681335449219,1.0,0.3697162866592407,0.4505656957626343,0.4505656957626343,1.0,1.0,-1.8406821489334104,0.5580044984817505,1.2826776504516602,0.1335502415895462,0.7660881876945496,0.7660881876945496,0.0,79.15486907958984,66.0,31353.720703125,0.0,602.5181274414062,1.0,281.4594421386719,283.7886047363281,296.8755798339844,299.0246887207031,293.1499938964844,293.1499938964844,281.75,43425.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913534998893738,1.0,0.0,0.0,3.2058801651000977,3.2059013843536377,6.857848120489507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.67529296875,0.0,1141.7158203125,1895.4371337890625,0.0,1543.196044921875,0.8138597011566162,1.0,0.0,3.0,1.0,0.0
18042240,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7346357107162476,0.1896187514066696,0.1729553192853927,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8616587519645691,0.3111956417560577,0.2970424592494964,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,0.5547654628753662,0.341000497341156,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8108429312705994,0.2564126551151275,0.2453130632638931,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6019536852836609,0.1035793796181678,0.4772366285324096,284.8600769042969,284.95001220703125,295.8753967285156,293.8494873046875,296.7024230957031,297.0626525878906,284.8681335449219,1.0,0.3697162866592407,0.4505656957626343,0.4505656957626343,1.0,1.0,-1.8406821489334104,0.5580044984817505,1.2826776504516602,0.1335502415895462,0.7660881876945496,0.7660881876945496,0.0,79.15486907958984,66.0,31353.720703125,0.0,602.5181274414062,1.0,281.4594421386719,283.7886047363281,296.8755798339844,299.0246887207031,293.1499938964844,293.1499938964844,281.75,43425.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913534998893738,1.0,0.0,0.0,3.2058801651000977,3.2059013843536377,6.857848120489507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.67529296875,0.0,1141.7158203125,1895.4371337890625,0.0,1543.196044921875,0.8138597011566162,1.0,0.0,3.0,1.0,0.0
18042300,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7365168333053589,0.1889859437942505,0.1721753627061844,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.864029049873352,0.3100274205207824,0.2957099676132202,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.5543115735054016,0.3366682231426239,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8129854202270508,0.2554163634777069,0.2441713660955429,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6037201285362244,0.1032127290964126,0.4749552309513092,284.9964294433594,284.95001220703125,295.8253479003906,293.849853515625,296.6881408691406,297.0644226074219,285.0077819824219,1.0,0.3669662177562713,0.4514132738113403,0.4514132738113403,1.0,1.0,-1.828824758529663,0.5548161864280701,1.2740086317062378,0.1333187520503997,0.8478972315788269,0.8478972315788269,0.0,77.45748901367188,66.0,30675.390625,0.0,588.8233032226562,1.0,281.6896667480469,283.9398498535156,296.79156494140625,298.803955078125,293.1499938964844,293.1499938964844,281.75,35633.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811419725418091,1.0,0.0,0.0,3.241549015045166,3.2415692806243896,7.011299203441013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.36328125,0.0,1122.018310546875,1895.4371337890625,0.0,1465.22607421875,0.8175249099731445,1.0,0.0,3.0,1.0,0.0
18042360,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7380409836769104,0.1885497123003006,0.1716830730438232,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8657853007316589,0.3090758323669433,0.294699490070343,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.5541460514068604,0.3334762156009674,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.814543604850769,0.2546043395996094,0.2433015257120132,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6051168441772461,0.1029745563864708,0.4734488427639007,285.028564453125,284.95001220703125,295.77703857421875,293.8496398925781,296.57666015625,297.06744384765625,285.0346984863281,1.0,0.3648006319999695,0.5611306428909302,0.5611306428909302,0.800000011920929,1.0,-1.820332407951355,0.7005499601364136,1.1197824478149414,0.2812831699848175,0.8909984827041626,0.8909984827041626,0.0,76.25565338134766,69.0,31905.501953125,0.0,578.9010620117188,1.0,281.73883056640625,283.9956970214844,296.7962951660156,298.8586730957031,293.1499938964844,293.1499938964844,282.04998779296875,32123.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754058599472046,1.0,0.0,0.0,3.3631792068481445,3.3631999492645264,7.547330369561678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.26123046875,0.0,1210.1380615234375,1895.4371337890625,0.0,1422.3311767578125,0.8386508226394653,1.0,0.0,3.0,1.0,0.0
18042420,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7405319809913635,0.1881777346134185,0.1711220741271972,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8683807849884033,0.3077612519264221,0.2931920289993286,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.9990000128746032,0.5544217824935913,0.3288105726242065,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.8168134093284607,0.2534803450107574,0.2420034259557724,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.6075199246406555,0.1028356403112411,0.4719825685024261,285.297607421875,284.95001220703125,295.68621826171875,293.84735107421875,296.1822814941406,297.0762634277344,285.3152770996094,1.0,0.362090528011322,0.7805653214454651,0.7805653214454651,0.4000000059604645,1.0,-1.8089220523834229,1.1888068914413452,0.6201151609420776,0.7724802494049072,1.0,1.0,0.0,74.61944580078125,72.0,35936.50390625,0.0,566.2822265625,1.0,282.0404663085937,284.3775634765625,296.87652587890625,299.0700378417969,293.1499938964844,293.1499938964844,281.75,29790.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763522624969482,1.0,0.0,0.0,3.634658098220825,3.63468074798584,8.814961347525241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.5595703125,0.0,1469.9036865234375,1895.4371337890625,0.0,1429.362548828125,0.8971769213676453,1.0,0.0,3.0,1.0,0.0
18042480,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7405319809913635,0.1881777346134185,0.1711220741271972,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.298583984375,0.8683807849884033,0.3077612519264221,0.2931920289993286,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.9990000128746032,0.5544217824935913,0.3288105726242065,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.8168134093284607,0.2534803450107574,0.2420034259557724,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.6075199246406555,0.1028356403112411,0.4719825685024261,285.297607421875,284.95001220703125,295.68621826171875,293.84735107421875,296.1822814941406,297.0762634277344,285.3152770996094,1.0,0.362090528011322,0.7805653214454651,0.7805653214454651,0.4000000059604645,1.0,-1.8089220523834229,1.1888068914413452,0.6201151609420776,0.7724802494049072,1.0,1.0,0.0,74.61944580078125,72.0,35936.50390625,0.0,566.2822265625,1.0,282.0404663085937,284.3775634765625,296.87652587890625,299.0700378417969,293.1499938964844,293.1499938964844,281.75,29790.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763522624969482,1.0,0.0,0.0,3.634658098220825,3.63468074798584,8.814961347525241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.5595703125,0.0,1469.9036865234375,1895.4371337890625,0.0,1429.362548828125,0.8971769213676453,1.0,0.0,3.0,1.0,0.0
18042540,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7419636845588684,0.1878499537706375,0.1708654314279556,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.8695223331451416,0.3065642714500427,0.2920934855937958,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.9990000128746032,0.5544080138206482,0.3262969553470611,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.8178001642227173,0.2524777352809906,0.2410720288753509,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.6092227101325989,0.102890558540821,0.4720592200756073,285.3757019042969,284.95001220703125,295.6038818359375,293.8425598144531,295.6048278808594,297.08599853515625,285.3878479003906,1.0,0.3612010478973388,1.0,1.0,0.0,1.0,-1.8032480478286743,1.803230047225952,1.79279286385281e-05,1.3872320652008057,1.0,1.0,0.0,73.9365463256836,75.0,44203.68359375,0.0,561.452880859375,1.0,281.7568664550781,284.54791259765625,297.1243591308594,299.8912658691406,293.1499938964844,293.1499938964844,281.45001220703125,32192.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381457686424255,1.0,0.0,0.0,3.779221534729004,3.7792460918426514,9.53011124238401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.07470703125,0.0,1652.2462158203125,1895.4371337890625,0.0,1923.8040771484373,0.9315025806427002,1.0,0.0,3.0,1.0,0.0
18042600,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.7419636845588684,0.1878499537706375,0.1708654314279556,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.8695223331451416,0.3065642714500427,0.2920934855937958,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.9990000128746032,0.5544080138206482,0.3262969553470611,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.8178001642227173,0.2524777352809906,0.2410720288753509,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674621582031,0.6092227101325989,0.102890558540821,0.4720592200756073,285.3757019042969,284.95001220703125,295.6038818359375,293.8425598144531,295.6048278808594,297.08599853515625,285.3878479003906,1.0,0.3612010478973388,1.0,1.0,0.0,1.0,-1.8032480478286743,1.803230047225952,1.79279286385281e-05,1.3872320652008057,1.0,1.0,0.0,73.9365463256836,75.0,44203.68359375,0.0,561.452880859375,1.0,281.7568664550781,284.54791259765625,297.1243591308594,299.8912658691406,293.1499938964844,293.1499938964844,281.45001220703125,32192.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381457686424255,1.0,0.0,0.0,3.779221534729004,3.7792460918426514,9.53011124238401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.07470703125,0.0,1652.2462158203125,1895.4371337890625,0.0,1923.8040771484373,0.9315025806427002,1.0,0.0,3.0,1.0,0.0
18042660,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.7394533753395081,0.1866218596696853,0.1700748056173324,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.866064190864563,0.3044332265853882,0.2904309630393982,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9990000128746032,0.5517670512199402,0.3283286690711975,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.814696729183197,0.2506966590881347,0.2396866977214813,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.6075930595397949,0.1025812551379203,0.4714489877223968,285.1396179199219,284.95001220703125,295.5308532714844,293.8352966308594,295.5329895019531,297.09112548828125,285.1330871582031,1.0,0.361478179693222,1.0,1.0,0.0,1.0,-1.8003530502319336,1.8003504276275637,2.619544602566748e-06,1.3853943347930908,1.0,1.0,0.0,74.53404998779297,78.0,45350.44921875,0.0,561.304443359375,1.0,281.4559631347656,284.2648010253906,297.0800476074219,300.10955810546875,293.1499938964844,293.1499938964844,281.1499938964844,33697.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79463791847229,1.0,0.0,0.0,3.866542339324951,3.866568088531494,9.975594821298728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.44287109375,0.0,1769.441162109375,1895.4371337890625,0.0,2422.505859375,0.9522911906242372,1.0,0.0,3.0,1.0,0.0
18042720,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.7394533753395081,0.1866218596696853,0.1700748056173324,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.866064190864563,0.3044332265853882,0.2904309630393982,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9990000128746032,0.5517670512199402,0.3283286690711975,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.814696729183197,0.2506966590881347,0.2396866977214813,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.6075930595397949,0.1025812551379203,0.4714489877223968,285.1396179199219,284.95001220703125,295.5308532714844,293.8352966308594,295.5329895019531,297.09112548828125,285.1330871582031,1.0,0.361478179693222,1.0,1.0,0.0,1.0,-1.8003530502319336,1.8003504276275637,2.619544602566748e-06,1.3853943347930908,1.0,1.0,0.0,74.53404998779297,78.0,45350.44921875,0.0,561.304443359375,1.0,281.4559631347656,284.2648010253906,297.0800476074219,300.10955810546875,293.1499938964844,293.1499938964844,281.1499938964844,33697.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79463791847229,1.0,0.0,0.0,3.866542339324951,3.866568088531494,9.975594821298728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.44287109375,0.0,1769.441162109375,1895.4371337890625,0.0,2422.505859375,0.9522911906242372,1.0,0.0,3.0,1.0,0.0
18042780,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.733234167098999,0.18435899913311,0.1682834178209304,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8585333824157715,0.301157683134079,0.2876224815845489,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.5456265807151794,0.3338479101657867,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8076558709144592,0.2479270249605178,0.2373277097940445,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.602385401725769,0.1016154289245605,0.4681386351585388,284.88134765625,284.95001220703125,295.46807861328125,293.82550048828125,295.4698791503906,297.089111328125,284.880859375,1.0,0.3623971045017242,1.0,1.0,0.0,1.0,-1.7946510314941406,1.7946484088897705,2.603171651571756e-06,1.3807320594787598,0.9215425252914428,0.9215425252914428,0.0,76.18879699707031,81.0,46039.671875,0.0,562.4801025390625,1.0,281.1558532714844,284.0092163085937,296.9339599609375,300.01446533203125,293.1499938964844,293.1499938964844,280.8500061035156,37385.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181585669517517,1.0,0.0,0.0,3.854546070098877,3.854572296142578,9.913791245708126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.4296875,0.0,1783.8118896484375,1895.4371337890625,0.0,2638.517822265625,0.9512510895729064,1.0,0.0,3.0,1.0,0.0
18042840,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.733234167098999,0.18435899913311,0.1682834178209304,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8585333824157715,0.301157683134079,0.2876224815845489,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.5456265807151794,0.3338479101657867,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8076558709144592,0.2479270249605178,0.2373277097940445,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.602385401725769,0.1016154289245605,0.4681386351585388,284.88134765625,284.95001220703125,295.46807861328125,293.82550048828125,295.4698791503906,297.089111328125,284.880859375,1.0,0.3623971045017242,1.0,1.0,0.0,1.0,-1.7946510314941406,1.7946484088897705,2.603171651571756e-06,1.3807320594787598,0.9215425252914428,0.9215425252914428,0.0,76.18879699707031,81.0,46039.671875,0.0,562.4801025390625,1.0,281.1558532714844,284.0092163085937,296.9339599609375,300.01446533203125,293.1499938964844,293.1499938964844,280.8500061035156,37385.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181585669517517,1.0,0.0,0.0,3.854546070098877,3.854572296142578,9.913791245708126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.4296875,0.0,1783.8118896484375,1895.4371337890625,0.0,2638.517822265625,0.9512510895729064,1.0,0.0,3.0,1.0,0.0
18042900,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7295180559158325,0.183162122964859,0.1672576367855072,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.8540946245193481,0.2994230687618255,0.2860479652881622,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.9990000128746032,0.5417989492416382,0.3373286128044128,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8032665848731995,0.2464466840028762,0.2359927147626876,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.5989263653755188,0.1009876951575279,0.4657160937786102,284.7649841308594,284.95001220703125,295.4407958984375,293.81964111328125,295.4424133300781,297.0867004394531,284.7564697265625,1.0,0.3630018532276153,1.0,1.0,0.0,1.0,-1.791196346282959,1.7911937236785889,2.5931624350050697e-06,1.3778162002563477,0.80496746301651,0.80496746301651,0.0,77.24868774414062,81.0,46347.796875,0.0,563.3615112304688,1.0,280.89605712890625,283.884765625,296.90350341796875,300.05859375,293.1499938964844,293.1499938964844,280.8500061035156,43614.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825212836265564,1.0,0.0,0.0,3.705862283706665,3.705888032913208,9.163720164906408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.85791015625,0.0,1654.0518798828125,1895.4371337890625,0.0,2703.928466796875,0.9195082187652588,1.0,0.0,3.0,1.0,0.0
18042960,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7257063984870911,0.1820965558290481,0.1662477850914001,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8495675325393677,0.297816514968872,0.2844759821891784,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.5378809571266174,0.341031938791275,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7987071871757507,0.2450665086507797,0.2346533834934234,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.5951752066612244,0.1003483831882476,0.4630212187767029,284.84063720703125,284.95001220703125,295.4164123535156,293.8131408691406,295.4178466796875,297.0841979980469,284.8550109863281,1.0,0.363681435585022,1.0,1.0,0.0,1.0,-1.7876982688903809,1.7876956462860107,2.583039304226986e-06,1.3748546838760376,0.8010678291320801,0.8010678291320801,0.0,78.39368438720703,69.0,45705.2109375,0.0,564.467529296875,1.0,280.8577575683594,284.01092529296875,296.8323059082031,299.8710327148437,293.1499938964844,293.1499938964844,281.1499938964844,45302.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823989748954773,1.0,0.0,0.0,3.454115867614746,3.454139709472656,7.960990728861361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.521484375,0.0,1391.8280029296875,1895.4371337890625,0.0,2692.57080078125,0.8712078928947449,1.0,0.0,3.0,1.0,0.0
