time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18043020,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7264137268066406,0.1810077577829361,0.1649869978427887,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8502987623214722,0.2957218587398529,0.2821834087371826,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.5326780676841736,0.3373810648918152,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7993161678314209,0.2432472109794616,0.2326577454805374,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5953275561332703,0.0994880571961402,0.4583742618560791,284.991943359375,284.95001220703125,295.3767395019531,293.798095703125,295.3778076171875,297.0838317871094,284.9867248535156,1.0,0.3597045242786407,1.0,1.0,0.0,1.0,-1.771080732345581,1.7710782289505005,2.536298097766121e-06,1.3615779876708984,0.9072145819664,0.9072145819664,0.0,76.80025482177734,57.0,44939.53515625,0.0,548.4288330078125,1.0,281.1414489746094,284.1437072753906,296.7445068359375,299.6506042480469,293.1499938964844,293.1499938964844,280.8500061035156,33919.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080113530158997,1.0,0.0,0.0,3.5811314582824707,3.5811543464660645,8.557241812923166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8544921875,0.0,1442.61376953125,1895.4371337890625,0.0,2544.89208984375,0.888064980506897,1.0,0.0,3.0,1.0,0.0
18043080,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7264137268066406,0.1810077577829361,0.1649869978427887,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8502987623214722,0.2957218587398529,0.2821834087371826,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.5326780676841736,0.3373810648918152,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7993161678314209,0.2432472109794616,0.2326577454805374,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5953275561332703,0.0994880571961402,0.4583742618560791,284.991943359375,284.95001220703125,295.3767395019531,293.798095703125,295.3778076171875,297.0838317871094,284.9867248535156,1.0,0.3597045242786407,1.0,1.0,0.0,1.0,-1.771080732345581,1.7710782289505005,2.536298097766121e-06,1.3615779876708984,0.9072145819664,0.9072145819664,0.0,76.80025482177734,57.0,44939.53515625,0.0,548.4288330078125,1.0,281.1414489746094,284.1437072753906,296.7445068359375,299.6506042480469,293.1499938964844,293.1499938964844,280.8500061035156,33919.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080113530158997,1.0,0.0,0.0,3.5811314582824707,3.5811543464660645,8.557241812923166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.8544921875,0.0,1442.61376953125,1895.4371337890625,0.0,2544.89208984375,0.888064980506897,1.0,0.0,3.0,1.0,0.0
18043140,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.732383131980896,0.1794528663158416,0.1635980606079101,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8576368093490601,0.293153166770935,0.2797770798206329,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.5292901396751404,0.3257774412631988,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8064637780189514,0.2410596460103988,0.2305778861045837,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6009531617164612,0.0986129343509674,0.4538800120353699,284.8744201660156,284.95001220703125,295.3500061035156,293.7802734375,295.35064697265625,297.0834655761719,284.8857727050781,1.0,0.3520936369895935,1.0,1.0,0.0,1.0,-1.744704246520996,1.7447017431259155,2.4635353383928305e-06,1.3407959938049316,0.7858968377113342,0.7858968377113342,0.0,72.44496154785156,60.0,44326.53515625,0.0,518.0794677734375,1.0,280.8586730957031,284.0705871582031,296.7801513671875,299.7197570800781,293.1499938964844,293.1499938964844,281.1499938964844,43300.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127554059028625,1.0,0.0,0.0,3.290902853012085,3.2909247875213623,7.226423690553929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.4619140625,0.0,1218.4002685546875,1895.4371337890625,0.0,2588.590576171875,0.8331972360610962,1.0,0.0,3.0,1.0,0.0
18043200,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.732383131980896,0.1794528663158416,0.1635980606079101,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8576368093490601,0.293153166770935,0.2797770798206329,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.5292901396751404,0.3257774412631988,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8064637780189514,0.2410596460103988,0.2305778861045837,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6009531617164612,0.0986129343509674,0.4538800120353699,284.8744201660156,284.95001220703125,295.3500061035156,293.7802734375,295.35064697265625,297.0834655761719,284.8857727050781,1.0,0.3520936369895935,1.0,1.0,0.0,1.0,-1.744704246520996,1.7447017431259155,2.4635353383928305e-06,1.3407959938049316,0.7858968377113342,0.7858968377113342,0.0,72.44496154785156,60.0,44326.53515625,0.0,518.0794677734375,1.0,280.8586730957031,284.0705871582031,296.7801513671875,299.7197570800781,293.1499938964844,293.1499938964844,281.1499938964844,43300.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127554059028625,1.0,0.0,0.0,3.290902853012085,3.2909247875213623,7.226423690553929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.4619140625,0.0,1218.4002685546875,1895.4371337890625,0.0,2588.590576171875,0.8331972360610962,1.0,0.0,3.0,1.0,0.0
18043260,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7361274361610413,0.1785255968570709,0.1625066548585891,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8621037006378174,0.2912624776363373,0.2777060270309448,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.5285623669624329,0.3183052837848663,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.810620129108429,0.2394461780786514,0.2287942469120025,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6045507788658142,0.0981411263346672,0.4507471323013305,284.99517822265625,284.95001220703125,295.3302917480469,293.7613220214844,295.3309326171875,297.0870056152344,284.9891357421875,1.0,0.347450703382492,1.0,1.0,0.0,1.0,-1.7260208129882812,1.7260184288024902,2.4126743483066093e-06,1.3259958028793335,0.8813525438308716,0.8813525438308716,0.0,69.67682647705078,63.0,43588.2421875,0.0,498.00726318359375,1.0,281.1400451660156,284.17291259765625,296.7091064453125,299.5295715332031,293.1499938964844,293.1499938964844,281.45001220703125,33236.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978923320770264,1.0,0.0,0.0,3.438926935195923,3.438948392868042,7.891130167081428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.42138671875,0.0,1291.2904052734375,1895.4371337890625,0.0,2452.171142578125,0.8556514382362366,1.0,0.0,3.0,1.0,0.0
18043320,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7361274361610413,0.1785255968570709,0.1625066548585891,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8621037006378174,0.2912624776363373,0.2777060270309448,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.5285623669624329,0.3183052837848663,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.810620129108429,0.2394461780786514,0.2287942469120025,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6045507788658142,0.0981411263346672,0.4507471323013305,284.99517822265625,284.95001220703125,295.3302917480469,293.7613220214844,295.3309326171875,297.0870056152344,284.9891357421875,1.0,0.347450703382492,1.0,1.0,0.0,1.0,-1.7260208129882812,1.7260184288024902,2.4126743483066093e-06,1.3259958028793335,0.8813525438308716,0.8813525438308716,0.0,69.67682647705078,63.0,43588.2421875,0.0,498.00726318359375,1.0,281.1400451660156,284.17291259765625,296.7091064453125,299.5295715332031,293.1499938964844,293.1499938964844,281.45001220703125,33236.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978923320770264,1.0,0.0,0.0,3.438926935195923,3.438948392868042,7.891130167081428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.42138671875,0.0,1291.2904052734375,1895.4371337890625,0.0,2452.171142578125,0.8556514382362366,1.0,0.0,3.0,1.0,0.0
18043380,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7377221584320068,0.1777741760015487,0.1617607027292251,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8637120723724365,0.2896071374416351,0.2760568559169769,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9990000128746032,0.5277785062789917,0.314640462398529,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8120554685592651,0.238049104809761,0.2273901551961898,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6063753366470337,0.0979090854525566,0.4492802321910858,285.07843017578125,284.95001220703125,295.3111267089844,293.7428894042969,295.311767578125,297.092529296875,285.0708312988281,1.0,0.344905823469162,1.0,1.0,0.0,1.0,-1.7152942419052124,1.7152918577194214,2.38385473494418e-06,1.3175692558288574,1.0,1.0,0.0,68.3091812133789,66.0,42953.91015625,-0.0,487.3028564453125,1.0,281.44122314453125,284.2568054199219,296.70343017578125,299.4677429199219,293.1499938964844,293.1499938964844,281.1499938964844,30092.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787002682685852,1.0,0.0,0.0,3.654074907302856,3.65409779548645,8.909394182410324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.10302734375,0.0,1493.459228515625,1895.4371337890625,0.0,2353.2353515625,0.9018181562423706,1.0,0.0,3.0,1.0,0.0
18043440,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7377221584320068,0.1777741760015487,0.1617607027292251,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8637120723724365,0.2896071374416351,0.2760568559169769,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9990000128746032,0.5277785062789917,0.314640462398529,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8120554685592651,0.238049104809761,0.2273901551961898,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6063753366470337,0.0979090854525566,0.4492802321910858,285.07843017578125,284.95001220703125,295.3111267089844,293.7428894042969,295.311767578125,297.092529296875,285.0708312988281,1.0,0.344905823469162,1.0,1.0,0.0,1.0,-1.7152942419052124,1.7152918577194214,2.38385473494418e-06,1.3175692558288574,1.0,1.0,0.0,68.3091812133789,66.0,42953.91015625,-0.0,487.3028564453125,1.0,281.44122314453125,284.2568054199219,296.70343017578125,299.4677429199219,293.1499938964844,293.1499938964844,281.1499938964844,30092.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787002682685852,1.0,0.0,0.0,3.654074907302856,3.65409779548645,8.909394182410324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.10302734375,0.0,1493.459228515625,1895.4371337890625,0.0,2353.2353515625,0.9018181562423706,1.0,0.0,3.0,1.0,0.0
18043500,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7374897003173828,0.1771210879087448,0.1613343507051468,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8632733821868896,0.2884976267814636,0.2751871645450592,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.5265803337097168,0.3141299188137054,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8116343021392822,0.2371211946010589,0.2266591191291809,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6064345836639404,0.0977106839418411,0.4486728608608246,284.8976135253906,284.95001220703125,295.3017578125,293.7338562011719,295.3023681640625,297.0943603515625,284.87371826171875,1.0,0.3442542552947998,1.0,1.0,0.0,1.0,-1.7115182876586914,1.7115159034729004,2.373801407884457e-06,1.31463623046875,0.9034998416900636,0.9034998416900636,0.0,68.07178497314453,66.0,43672.25390625,-0.0,484.2733459472656,1.0,281.1973876953125,284.0429382324219,296.77716064453125,299.69708251953125,293.1499938964844,293.1499938964844,281.1499938964844,33777.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957821488380432,1.0,0.0,0.0,3.692731380462648,3.692755460739136,9.098896498471732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.5498046875,0.0,1564.4100341796875,1895.4371337890625,0.0,2432.9267578125,0.9111368656158448,1.0,0.0,3.0,1.0,0.0
18043560,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7359600067138672,0.1762024611234665,0.160601332783699,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.861402153968811,0.2871034443378448,0.2739763259887695,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.5245955586433411,0.3148044347763061,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8098745346069336,0.2359504252672195,0.225645050406456,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6053614020347595,0.0973672196269035,0.4474381804466247,284.8487854003906,284.95001220703125,295.2925109863281,293.7249450683594,295.2931213378906,297.0945129394531,284.8544616699219,1.0,0.3438954055309295,1.0,1.0,0.0,1.0,-1.7072945833206177,1.7072921991348269,2.3625891572010005e-06,1.311357021331787,0.8397538065910339,0.8397538065910339,0.0,68.19017791748047,69.0,43215.32421875,-0.0,482.0140380859375,1.0,281.15740966796875,284.04571533203125,296.7618713378906,299.6288452148437,293.1499938964844,293.1499938964844,281.45001220703125,39808.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996499538421631,1.0,0.0,0.0,3.5677297115325928,3.567753553390503,8.493314567203925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.828125,0.0,1471.4027099609375,1895.4371337890625,0.0,2468.22509765625,0.888804018497467,1.0,0.0,3.0,1.0,0.0
18043620,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7325316071510315,0.1751658767461776,0.1594789028167724,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8569915294647217,0.2851594984531402,0.2719277739524841,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.521125078201294,0.3173660635948181,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8055950403213501,0.2343000918626785,0.2239140570163726,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6024525761604309,0.0969060435891151,0.4451620578765869,285.0174255371094,284.95001220703125,295.2743530273437,293.7074890136719,295.27496337890625,297.0968017578125,285.0124206542969,1.0,0.3439718186855316,1.0,1.0,0.0,1.0,-1.701748251914978,1.7017459869384766,2.347913323319517e-06,1.3070491552352903,0.9642801880836488,0.9642801880836488,0.0,68.86628723144531,72.0,42590.63671875,-0.0,480.5698852539063,1.0,281.4425048828125,284.2033996582031,296.6757202148437,299.43365478515625,293.1499938964844,293.1499938964844,281.1499938964844,32450.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788740336894989,1.0,0.0,0.0,3.691702127456665,3.691725969314575,9.09382492864097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.68212890625,0.0,1553.2032470703125,1895.4371337890625,0.0,2368.957763671875,0.9119741916656494,1.0,0.0,3.0,1.0,0.0
18043680,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7325316071510315,0.1751658767461776,0.1594789028167724,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8569915294647217,0.2851594984531402,0.2719277739524841,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.521125078201294,0.3173660635948181,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8055950403213501,0.2343000918626785,0.2239140570163726,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6024525761604309,0.0969060435891151,0.4451620578765869,285.0174255371094,284.95001220703125,295.2743530273437,293.7074890136719,295.27496337890625,297.0968017578125,285.0124206542969,1.0,0.3439718186855316,1.0,1.0,0.0,1.0,-1.701748251914978,1.7017459869384766,2.347913323319517e-06,1.3070491552352903,0.9642801880836488,0.9642801880836488,0.0,68.86628723144531,72.0,42590.63671875,-0.0,480.5698852539063,1.0,281.4425048828125,284.2033996582031,296.6757202148437,299.43365478515625,293.1499938964844,293.1499938964844,281.1499938964844,32450.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788740336894989,1.0,0.0,0.0,3.691702127456665,3.691725969314575,9.09382492864097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.68212890625,0.0,1553.2032470703125,1895.4371337890625,0.0,2368.957763671875,0.9119741916656494,1.0,0.0,3.0,1.0,0.0
18043740,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7279202938079834,0.1736776679754257,0.1583775728940963,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8511618971824646,0.2827520966529846,0.2699145078659057,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.515821635723114,0.3216991126537323,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7997841238975525,0.2322716563940048,0.2222224622964859,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.5982877016067505,0.0962368920445442,0.442870557308197,284.85260009765625,284.95001220703125,295.25665283203125,293.6904602050781,295.2572326660156,297.0969543457031,284.8632507324219,1.0,0.344908058643341,1.0,1.0,0.0,1.0,-1.6984297037124634,1.6984273195266724,2.3392717594106216e-06,1.3045635223388672,0.8181065917015076,0.8181065917015076,0.0,70.15520477294922,75.0,42708.86328125,-0.0,482.2643737792969,1.0,281.15728759765625,284.0670166015625,296.7159118652344,299.5499267578125,293.1499938964844,293.1499938964844,281.45001220703125,42082.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798626184463501,1.0,0.0,0.0,3.496853828430176,3.496877431869507,8.159212825376017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.15087890625,0.0,1412.9677734375,1895.4371337890625,0.0,2458.87109375,0.875881016254425,1.0,0.0,3.0,1.0,0.0
18043800,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.7279202938079834,0.1736776679754257,0.1583775728940963,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8511618971824646,0.2827520966529846,0.2699145078659057,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.515821635723114,0.3216991126537323,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7997841238975525,0.2322716563940048,0.2222224622964859,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.5982877016067505,0.0962368920445442,0.442870557308197,284.85260009765625,284.95001220703125,295.25665283203125,293.6904602050781,295.2572326660156,297.0969543457031,284.8632507324219,1.0,0.344908058643341,1.0,1.0,0.0,1.0,-1.6984297037124634,1.6984273195266724,2.3392717594106216e-06,1.3045635223388672,0.8181065917015076,0.8181065917015076,0.0,70.15520477294922,75.0,42708.86328125,-0.0,482.2643737792969,1.0,281.15728759765625,284.0670166015625,296.7159118652344,299.5499267578125,293.1499938964844,293.1499938964844,281.45001220703125,42082.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798626184463501,1.0,0.0,0.0,3.496853828430176,3.496877431869507,8.159212825376017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.15087890625,0.0,1412.9677734375,1895.4371337890625,0.0,2458.87109375,0.875881016254425,1.0,0.0,3.0,1.0,0.0
18043860,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7228416204452515,0.1727907508611679,0.1574414670467376,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8447828888893127,0.2809870839118957,0.2680873274803161,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.510662317276001,0.3271076083183288,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7933222055435181,0.230769857764244,0.2206795513629913,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.5933076739311218,0.0957094132900238,0.4404577612876892,285.0241394042969,284.95001220703125,295.2393798828125,293.6737976074219,295.23992919921875,297.0982971191406,285.0191650390625,1.0,0.346448540687561,1.0,1.0,0.0,1.0,-1.6968536376953125,1.6968512535095217,2.3352226889983285e-06,1.303422212600708,0.95054829120636,0.95054829120636,0.0,71.84297943115234,63.0,42251.2109375,-0.0,486.1741638183594,1.0,281.4420166015625,284.2168884277344,296.6371154785156,299.37017822265625,293.1499938964844,293.1499938964844,281.1499938964844,32400.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865983247756958,1.0,0.0,0.0,3.643874168395996,3.643897533416748,8.859720992404618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.1904296875,0.0,1499.4769287109375,1895.4371337890625,0.0,2349.580078125,0.9011821150779724,1.0,0.0,3.0,1.0,0.0
18043920,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7228416204452515,0.1727907508611679,0.1574414670467376,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8447828888893127,0.2809870839118957,0.2680873274803161,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.510662317276001,0.3271076083183288,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7933222055435181,0.230769857764244,0.2206795513629913,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.5933076739311218,0.0957094132900238,0.4404577612876892,285.0241394042969,284.95001220703125,295.2393798828125,293.6737976074219,295.23992919921875,297.0982971191406,285.0191650390625,1.0,0.346448540687561,1.0,1.0,0.0,1.0,-1.6968536376953125,1.6968512535095217,2.3352226889983285e-06,1.303422212600708,0.95054829120636,0.95054829120636,0.0,71.84297943115234,63.0,42251.2109375,-0.0,486.1741638183594,1.0,281.4420166015625,284.2168884277344,296.6371154785156,299.37017822265625,293.1499938964844,293.1499938964844,281.1499938964844,32400.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865983247756958,1.0,0.0,0.0,3.643874168395996,3.643897533416748,8.859720992404618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.1904296875,0.0,1499.4769287109375,1895.4371337890625,0.0,2349.580078125,0.9011821150779724,1.0,0.0,3.0,1.0,0.0
18043980,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7238658666610718,0.1713527888059616,0.156301736831665,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8459185361862183,0.278652936220169,0.2660580277442932,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.5049794316291809,0.3232659101486206,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7944081425666809,0.2288034111261367,0.2189585268497467,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.5943564772605896,0.0949607864022255,0.4373096227645874,284.8552551269531,284.95001220703125,295.2224426269531,293.65753173828125,295.2229919433594,297.09747314453125,284.8654479980469,1.0,0.3427446484565735,1.0,1.0,0.0,1.0,-1.682603359222412,1.6826010942459106,2.298038452863693e-06,1.292467713356018,0.8054554462432861,0.8054554462432861,0.0,70.32476806640625,51.0,42131.52734375,-0.0,473.1106567382813,1.0,281.1576843261719,284.07977294921875,296.6811218261719,299.48486328125,293.1499938964844,293.1499938964844,281.45001220703125,42493.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963035106658936,1.0,0.0,0.0,3.43515944480896,3.435182571411133,7.873849199313554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.28466796875,0.0,1352.7501220703125,1895.4371337890625,0.0,2437.678466796875,0.862686276435852,1.0,0.0,3.0,1.0,0.0
18044040,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7238658666610718,0.1713527888059616,0.156301736831665,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8459185361862183,0.278652936220169,0.2660580277442932,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.5049794316291809,0.3232659101486206,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7944081425666809,0.2288034111261367,0.2189585268497467,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.5943564772605896,0.0949607864022255,0.4373096227645874,284.8552551269531,284.95001220703125,295.2224426269531,293.65753173828125,295.2229919433594,297.09747314453125,284.8654479980469,1.0,0.3427446484565735,1.0,1.0,0.0,1.0,-1.682603359222412,1.6826010942459106,2.298038452863693e-06,1.292467713356018,0.8054554462432861,0.8054554462432861,0.0,70.32476806640625,51.0,42131.52734375,-0.0,473.1106567382813,1.0,281.1576843261719,284.07977294921875,296.6811218261719,299.48486328125,293.1499938964844,293.1499938964844,281.45001220703125,42493.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963035106658936,1.0,0.0,0.0,3.43515944480896,3.435182571411133,7.873849199313554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.28466796875,0.0,1352.7501220703125,1895.4371337890625,0.0,2437.678466796875,0.862686276435852,1.0,0.0,3.0,1.0,0.0
18044100,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7263645529747009,0.1708297729492187,0.155624508857727,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8489521741867065,0.2776855528354645,0.2649208903312683,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.5033870935440063,0.3183055520057678,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7974165081977844,0.2279814630746841,0.2179860770702362,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.5968111157417297,0.0946512967348098,0.4353204667568207,285.0037536621094,284.95001220703125,295.214111328125,293.6495056152344,295.21466064453125,297.0975646972656,285.01708984375,1.0,0.3394075036048889,1.0,1.0,0.0,1.0,-1.670914888381958,1.6709126234054563,2.2676238131680293e-06,1.2833236455917358,0.8958094120025635,0.8958094120025635,0.0,68.52255249023438,51.0,41386.50390625,-0.0,460.9568176269531,1.0,281.3964233398437,284.2397155761719,296.5990295410156,299.2510681152344,293.1499938964844,293.1499938964844,281.45001220703125,35364.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873172760009766,1.0,0.0,0.0,3.468314409255981,3.468336582183838,8.026573823372019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.90478515625,0.0,1335.75439453125,1895.4371337890625,0.0,2356.080078125,0.867267906665802,1.0,0.0,3.0,1.0,0.0
18044160,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7307555675506592,0.1704690009355545,0.1551778018474578,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8542073369026184,0.2768917381763458,0.2640398442745209,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.5027838349342346,0.3112487494945526,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8026047348976135,0.2273091524839401,0.2172238081693649,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6010561585426331,0.0944594368338584,0.4338394403457641,285.0010986328125,284.95001220703125,295.2058410644531,293.6415405273437,295.2064208984375,297.09893798828125,284.9942932128906,1.0,0.3352816998958587,1.0,1.0,0.0,1.0,-1.6581560373306274,1.658153772354126,2.2346955574903404e-06,1.2733285427093506,0.9150142669677734,0.9150142669677734,0.0,66.08284759521484,54.0,41242.21875,-0.0,446.5280151367188,1.0,281.44122314453125,284.20904541015625,296.5964660644531,299.2789611816406,293.1499938964844,293.1499938964844,281.1499938964844,33045.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826852202415466,1.0,0.0,0.0,3.5665857791900635,3.566608428955078,8.48786839924287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.14453125,0.0,1420.727294921875,1895.4371337890625,0.0,2314.28271484375,0.8841854929924011,1.0,0.0,3.0,1.0,0.0
18044220,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7345684766769409,0.1691258549690246,0.1540412902832031,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8588314652442932,0.274655133485794,0.2620112299919128,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5013086795806885,0.3037993609905243,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8070760369300842,0.2254352122545242,0.2155057191848755,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6051211953163147,0.093954898416996,0.4313240051269531,284.8650817871094,284.95001220703125,295.1895751953125,293.6258850097656,295.19012451171875,297.1003723144531,284.8789367675781,1.0,0.3307609856128692,1.0,1.0,0.0,1.0,-1.6403225660324097,1.6403204202651978,2.189100314353709e-06,1.259294867515564,0.7818043231964111,0.7818043231964111,0.0,63.47256851196289,57.0,40825.82421875,-0.0,428.9285888671875,1.0,281.1586608886719,284.12213134765625,296.633056640625,299.35498046875,293.1499938964844,293.1499938964844,281.45001220703125,43575.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889618277549744,1.0,0.0,0.0,3.2813913822174072,3.281413316726685,7.184711989793868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.86572265625,0.0,1211.3963623046875,1895.4371337890625,0.0,2370.9638671875,0.8310765624046326,1.0,0.0,3.0,1.0,0.0
18044280,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7345684766769409,0.1691258549690246,0.1540412902832031,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8588314652442932,0.274655133485794,0.2620112299919128,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5013086795806885,0.3037993609905243,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8070760369300842,0.2254352122545242,0.2155057191848755,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6051211953163147,0.093954898416996,0.4313240051269531,284.8650817871094,284.95001220703125,295.1895751953125,293.6258850097656,295.19012451171875,297.1003723144531,284.8789367675781,1.0,0.3307609856128692,1.0,1.0,0.0,1.0,-1.6403225660324097,1.6403204202651978,2.189100314353709e-06,1.259294867515564,0.7818043231964111,0.7818043231964111,0.0,63.47256851196289,57.0,40825.82421875,-0.0,428.9285888671875,1.0,281.1586608886719,284.12213134765625,296.633056640625,299.35498046875,293.1499938964844,293.1499938964844,281.45001220703125,43575.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889618277549744,1.0,0.0,0.0,3.2813913822174072,3.281413316726685,7.184711989793868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.86572265625,0.0,1211.3963623046875,1895.4371337890625,0.0,2370.9638671875,0.8310765624046326,1.0,0.0,3.0,1.0,0.0
18044340,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7358637452125549,0.1683815568685531,0.153159812092781,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8601834774017334,0.2730667889118194,0.2602729499340057,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.5003383755683899,0.3003447949886322,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8083170056343079,0.2240972369909286,0.2140339165925979,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6068015098571777,0.0937342047691345,0.429704487323761,285.0077209472656,284.95001220703125,295.17352294921875,293.6104431152344,295.174072265625,297.1042785644531,285.0015563964844,1.0,0.3282445967197418,1.0,1.0,0.0,1.0,-1.6293134689331057,1.6293113231658936,2.161304337278125e-06,1.250680446624756,0.8941816687583923,0.8941816687583923,0.0,62.22795104980469,60.0,40317.9375,-0.0,419.2500915527344,1.0,281.44000244140625,284.2359619140625,296.55987548828125,299.17626953125,293.1499938964844,293.1499938964844,281.75,32554.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741588354110718,1.0,0.0,0.0,3.451227188110352,3.4512486457824707,7.947680273900914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.40673828125,0.0,1298.6865234375,1895.4371337890625,0.0,2237.857666015625,0.8579687476158142,1.0,0.0,3.0,1.0,0.0
18044400,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7358637452125549,0.1683815568685531,0.153159812092781,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8601834774017334,0.2730667889118194,0.2602729499340057,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.5003383755683899,0.3003447949886322,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8083170056343079,0.2240972369909286,0.2140339165925979,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6068015098571777,0.0937342047691345,0.429704487323761,285.0077209472656,284.95001220703125,295.17352294921875,293.6104431152344,295.174072265625,297.1042785644531,285.0015563964844,1.0,0.3282445967197418,1.0,1.0,0.0,1.0,-1.6293134689331057,1.6293113231658936,2.161304337278125e-06,1.250680446624756,0.8941816687583923,0.8941816687583923,0.0,62.22795104980469,60.0,40317.9375,-0.0,419.2500915527344,1.0,281.44000244140625,284.2359619140625,296.55987548828125,299.17626953125,293.1499938964844,293.1499938964844,281.75,32554.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741588354110718,1.0,0.0,0.0,3.451227188110352,3.4512486457824707,7.947680273900914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.40673828125,0.0,1298.6865234375,1895.4371337890625,0.0,2237.857666015625,0.8579687476158142,1.0,0.0,3.0,1.0,0.0
18044460,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7356774210929871,0.1678215116262436,0.1526171863079071,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8595102429389954,0.2717185020446777,0.2589467763900757,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9990000128746032,0.4989354014396667,0.2995257377624511,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8076488375663757,0.222973957657814,0.2129230797290802,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.6071605682373047,0.0936709195375442,0.4292381703853607,285.1060791015625,284.95001220703125,295.15771484375,293.59521484375,295.15826416015625,297.1093444824219,285.1004943847656,1.0,0.3273567855358124,1.0,1.0,0.0,1.0,-1.624190330505371,1.6241881847381592,2.1485311663127504e-06,1.2467455863952637,1.0,1.0,0.0,61.88630294799805,63.0,39753.08203125,-0.0,415.4419860839844,1.0,281.7414245605469,284.3352355957031,296.5567321777344,299.1229248046875,293.1499938964844,293.1499938964844,281.45001220703125,30303.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633709907531738,1.0,0.0,0.0,3.668781280517578,3.66880464553833,8.981253358797403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.22314453125,0.0,1511.326416015625,1895.4371337890625,0.0,2142.204833984375,0.9050583243370056,1.0,0.0,3.0,1.0,0.0
18044520,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7356774210929871,0.1678215116262436,0.1526171863079071,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8595102429389954,0.2717185020446777,0.2589467763900757,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9990000128746032,0.4989354014396667,0.2995257377624511,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8076488375663757,0.222973957657814,0.2129230797290802,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.6071605682373047,0.0936709195375442,0.4292381703853607,285.1060791015625,284.95001220703125,295.15771484375,293.59521484375,295.15826416015625,297.1093444824219,285.1004943847656,1.0,0.3273567855358124,1.0,1.0,0.0,1.0,-1.624190330505371,1.6241881847381592,2.1485311663127504e-06,1.2467455863952637,1.0,1.0,0.0,61.88630294799805,63.0,39753.08203125,-0.0,415.4419860839844,1.0,281.7414245605469,284.3352355957031,296.5567321777344,299.1229248046875,293.1499938964844,293.1499938964844,281.45001220703125,30303.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633709907531738,1.0,0.0,0.0,3.668781280517578,3.66880464553833,8.981253358797403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.22314453125,0.0,1511.326416015625,1895.4371337890625,0.0,2142.204833984375,0.9050583243370056,1.0,0.0,3.0,1.0,0.0
18044580,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7325976490974426,0.1664886176586151,0.1517006009817123,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8555212020874023,0.2695745229721069,0.2572340369224548,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.495139330625534,0.3017987906932831,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8037469387054443,0.2211932688951492,0.2115054428577423,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6049855351448059,0.0932775437831878,0.4282189905643463,284.8593139648437,284.95001220703125,295.14208984375,293.5802001953125,295.14263916015625,297.1107177734375,284.861328125,1.0,0.3276503980159759,1.0,1.0,0.0,1.0,-1.620837926864624,1.620835781097412,2.14028955269896e-06,1.2442491054534912,0.8669047355651855,0.8669047355651855,0.0,62.49182891845703,66.0,40298.0546875,-0.0,415.2480163574219,1.0,281.4566345214844,284.0921325683594,296.6279296875,299.3120422363281,293.1499938964844,293.1499938964844,281.75,38056.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781488299369812,1.0,0.0,0.0,3.649519920349121,3.6495442390441895,8.88719625891099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.21923828125,0.0,1548.0172119140625,1895.4371337890625,0.0,2273.53564453125,0.905491828918457,1.0,0.0,3.0,1.0,0.0
18044640,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7325976490974426,0.1664886176586151,0.1517006009817123,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8555212020874023,0.2695745229721069,0.2572340369224548,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.495139330625534,0.3017987906932831,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8037469387054443,0.2211932688951492,0.2115054428577423,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6049855351448059,0.0932775437831878,0.4282189905643463,284.8593139648437,284.95001220703125,295.14208984375,293.5802001953125,295.14263916015625,297.1107177734375,284.861328125,1.0,0.3276503980159759,1.0,1.0,0.0,1.0,-1.620837926864624,1.620835781097412,2.14028955269896e-06,1.2442491054534912,0.8669047355651855,0.8669047355651855,0.0,62.49182891845703,66.0,40298.0546875,-0.0,415.2480163574219,1.0,281.4566345214844,284.0921325683594,296.6279296875,299.3120422363281,293.1499938964844,293.1499938964844,281.75,38056.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781488299369812,1.0,0.0,0.0,3.649519920349121,3.6495442390441895,8.88719625891099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.21923828125,0.0,1548.0172119140625,1895.4371337890625,0.0,2273.53564453125,0.905491828918457,1.0,0.0,3.0,1.0,0.0
18044700,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7300295829772949,0.1658972650766372,0.1510639786720276,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.852379322052002,0.2685736715793609,0.2561742961406708,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.4928995370864868,0.3039765357971191,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8006218671798706,0.2203517109155655,0.2106222659349441,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6028298139572144,0.0930356606841087,0.4271090626716614,285.0054016113281,284.95001220703125,295.13433837890625,293.5727233886719,295.1348876953125,297.1106872558594,285.02490234375,1.0,0.3281011283397674,1.0,1.0,0.0,1.0,-1.619021773338318,1.619019627571106,2.135799832103657e-06,1.242867946624756,0.9537947773933412,0.9537947773933412,0.0,63.10264205932617,66.0,39576.08203125,-0.0,415.9223327636719,1.0,281.7016906738281,284.27105712890625,296.5424194335937,299.08038330078125,293.1499938964844,293.1499938964844,281.75,34567.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710539102554321,1.0,0.0,0.0,3.663450241088867,3.663474082946777,8.955170756053121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.15478515625,0.0,1537.429931640625,1895.4371337890625,0.0,2210.202880859375,0.9096407294273376,1.0,0.0,3.0,1.0,0.0
18044760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.727886438369751,0.1655504256486892,0.1506978124380111,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.849606990814209,0.2678329646587372,0.2554123997688293,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.4908393025398254,0.3061460852622986,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7978397011756897,0.2197271734476089,0.2099833190441131,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6008828282356262,0.0928820222616195,0.4263942241668701,285.0352478027344,284.95001220703125,295.1266174316406,293.5653076171875,295.1271667480469,297.11163330078125,285.03131103515625,1.0,0.3287577927112579,1.0,1.0,0.0,1.0,-1.618645429611206,1.618643283843994,2.134916712748236e-06,1.242621660232544,1.0,1.0,0.0,63.74463653564453,69.0,39696.04296875,-0.0,417.4822082519531,1.0,281.7428894042969,284.2630615234375,296.5373229980469,299.1175537109375,293.1499938964844,293.1499938964844,281.45001220703125,32191.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679483890533447,1.0,0.0,0.0,3.768998146057129,3.769022703170776,9.478620199843136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.97509765625,0.0,1640.2117919921875,1895.4371337890625,0.0,2182.641357421875,0.9294284582138062,1.0,0.0,3.0,1.0,0.0
18044820,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7223355174064636,0.1642007529735565,0.149743378162384,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8427828550338745,0.2656684517860412,0.2536516189575195,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9990000128746032,0.4848116636276245,0.3118126988410949,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7909287810325623,0.2179145812988281,0.2085172832012176,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.5957717299461365,0.0922726541757583,0.424473226070404,284.8392944335937,284.95001220703125,295.1112365722656,293.5505065917969,295.1117858886719,297.1105651855469,284.846923828125,1.0,0.3305188715457916,1.0,1.0,0.0,1.0,-1.6181235313415527,1.6181213855743408,2.1337755242711864e-06,1.2423524856567385,0.8411372303962708,0.8411372303962708,0.0,65.45276641845703,57.0,40046.11328125,-0.0,421.8959045410156,1.0,281.4563903808594,284.08465576171875,296.58514404296875,299.2547912597656,293.1499938964844,293.1499938964844,281.75,41147.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796792984008789,1.0,0.0,0.0,3.630950450897217,3.6309752464294434,8.796986321613076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.1650390625,0.0,1550.3897705078125,1895.4371337890625,0.0,2287.26123046875,0.9040285348892212,1.0,0.0,3.0,1.0,0.0
