time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044880,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7223355174064636,0.1642007529735565,0.149743378162384,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8427828550338745,0.2656684517860412,0.2536516189575195,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9990000128746032,0.4848116636276245,0.3118126988410949,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7909287810325623,0.2179145812988281,0.2085172832012176,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.5957717299461365,0.0922726541757583,0.424473226070404,284.8392944335937,284.95001220703125,295.1112365722656,293.5505065917969,295.1117858886719,297.1105651855469,284.846923828125,1.0,0.3305188715457916,1.0,1.0,0.0,1.0,-1.6181235313415527,1.6181213855743408,2.1337755242711864e-06,1.2423524856567385,0.8411372303962708,0.8411372303962708,0.0,65.45276641845703,57.0,40046.11328125,-0.0,421.8959045410156,1.0,281.4563903808594,284.08465576171875,296.58514404296875,299.2547912597656,293.1499938964844,293.1499938964844,281.75,41147.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796792984008789,1.0,0.0,0.0,3.630950450897217,3.6309752464294434,8.796986321613076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.1650390625,0.0,1550.3897705078125,1895.4371337890625,0.0,2287.26123046875,0.9040285348892212,1.0,0.0,3.0,1.0,0.0
18044940,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7236480116844177,0.1633705049753189,0.148744985461235,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8442175984382629,0.2640451490879059,0.2518433928489685,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.4801392555236816,0.3079349398612976,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7923198938369751,0.2165398001670837,0.2069811671972274,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.5970540046691895,0.0917678773403167,0.4215936064720154,285.0233764648437,284.95001220703125,295.095947265625,293.5357971191406,295.09649658203125,297.1103820800781,285.017822265625,1.0,0.326940655708313,1.0,1.0,0.0,1.0,-1.6048057079315186,1.6048036813735962,2.1008297608204884e-06,1.2320283651351929,0.9752367734909058,0.9752367734909058,0.0,64.01361846923828,45.0,39275.0078125,-0.0,410.5568237304688,1.0,281.7428894042969,284.2555847167969,296.4967956542969,299.05548095703125,293.1499938964844,293.1499938964844,281.45001220703125,32800.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671327590942383,1.0,0.0,0.0,3.74140739440918,3.741431713104248,9.340353130937728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.93994140625,0.0,1612.7232666015625,1895.4371337890625,0.0,2175.419677734375,0.923496663570404,1.0,0.0,3.0,1.0,0.0
18045000,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7236480116844177,0.1633705049753189,0.148744985461235,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8442175984382629,0.2640451490879059,0.2518433928489685,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9990000128746032,0.4801392555236816,0.3079349398612976,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7923198938369751,0.2165398001670837,0.2069811671972274,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.5970540046691895,0.0917678773403167,0.4215936064720154,285.0233764648437,284.95001220703125,295.095947265625,293.5357971191406,295.09649658203125,297.1103820800781,285.017822265625,1.0,0.326940655708313,1.0,1.0,0.0,1.0,-1.6048057079315186,1.6048036813735962,2.1008297608204884e-06,1.2320283651351929,0.9752367734909058,0.9752367734909058,0.0,64.01361846923828,45.0,39275.0078125,-0.0,410.5568237304688,1.0,281.7428894042969,284.2555847167969,296.4967956542969,299.05548095703125,293.1499938964844,293.1499938964844,281.45001220703125,32800.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671327590942383,1.0,0.0,0.0,3.74140739440918,3.741431713104248,9.340353130937728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.93994140625,0.0,1612.7232666015625,1895.4371337890625,0.0,2175.419677734375,0.923496663570404,1.0,0.0,3.0,1.0,0.0
18045060,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.7309579849243164,0.1620736569166183,0.1476384401321411,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.853033185005188,0.2619337439537048,0.2499251365661621,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.4771948754787445,0.2958605885505676,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8010903000831604,0.2147730886936187,0.2053489238023758,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.604354739189148,0.0911851227283477,0.4185901880264282,284.83056640625,284.95001220703125,295.0806884765625,293.5211181640625,295.08123779296875,297.1096496582031,284.83966064453125,1.0,0.3195627331733703,1.0,1.0,0.0,1.0,-1.581119179725647,1.5811171531677246,2.04277284865384e-06,1.2134339809417725,0.8069877028465271,0.8069877028465271,0.0,59.97748947143555,48.0,38981.91796875,-0.0,386.8206787109375,1.0,281.4574584960937,284.0985412597656,296.5401306152344,299.1561279296875,293.1499938964844,293.1499938964844,281.75,43551.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760998606681824,1.0,0.0,0.0,3.515653133392334,3.5156772136688232,8.247177447628928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.1318359375,0.0,1443.199462890625,1895.4371337890625,0.0,2255.194580078125,0.880392849445343,1.0,0.0,3.0,1.0,0.0
18045120,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.7309579849243164,0.1620736569166183,0.1476384401321411,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.853033185005188,0.2619337439537048,0.2499251365661621,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.9990000128746032,0.4771948754787445,0.2958605885505676,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8010903000831604,0.2147730886936187,0.2053489238023758,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.604354739189148,0.0911851227283477,0.4185901880264282,284.83056640625,284.95001220703125,295.0806884765625,293.5211181640625,295.08123779296875,297.1096496582031,284.83966064453125,1.0,0.3195627331733703,1.0,1.0,0.0,1.0,-1.581119179725647,1.5811171531677246,2.04277284865384e-06,1.2134339809417725,0.8069877028465271,0.8069877028465271,0.0,59.97748947143555,48.0,38981.91796875,-0.0,386.8206787109375,1.0,281.4574584960937,284.0985412597656,296.5401306152344,299.1561279296875,293.1499938964844,293.1499938964844,281.75,43551.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760998606681824,1.0,0.0,0.0,3.515653133392334,3.5156772136688232,8.247177447628928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.1318359375,0.0,1443.199462890625,1895.4371337890625,0.0,2255.194580078125,0.880392849445343,1.0,0.0,3.0,1.0,0.0
18045180,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7356110215187073,0.1613589078187942,0.1467001140117645,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8586031198501587,0.2604308724403381,0.248181477189064,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.4768657386302948,0.2879968583583832,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.806505024433136,0.2135102897882461,0.2038684338331222,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6091238856315613,0.0909400135278701,0.416459858417511,285.0107116699219,284.95001220703125,295.0654296875,293.50640869140625,295.06597900390625,297.1120910644531,285.0050048828125,1.0,0.3150471746921539,1.0,1.0,0.0,1.0,-1.5641130208969116,1.5641109943389893,2.001545908569824e-06,1.1999202966690063,0.9318654537200928,0.9318654537200928,0.0,57.39574813842773,51.0,38172.046875,-0.0,371.0129089355469,1.0,281.74188232421875,284.2645263671875,296.4505615234375,298.94091796875,293.1499938964844,293.1499938964844,281.45001220703125,33098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599435448646545,1.0,0.0,0.0,3.621463298797608,3.62148666381836,8.751076734370145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.5283203125,0.0,1480.1121826171875,1895.4371337890625,0.0,2112.07763671875,0.8966726660728455,1.0,0.0,3.0,1.0,0.0
18045240,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7356110215187073,0.1613589078187942,0.1467001140117645,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8586031198501587,0.2604308724403381,0.248181477189064,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.4768657386302948,0.2879968583583832,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.806505024433136,0.2135102897882461,0.2038684338331222,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6091238856315613,0.0909400135278701,0.416459858417511,285.0107116699219,284.95001220703125,295.0654296875,293.50640869140625,295.06597900390625,297.1120910644531,285.0050048828125,1.0,0.3150471746921539,1.0,1.0,0.0,1.0,-1.5641130208969116,1.5641109943389893,2.001545908569824e-06,1.1999202966690063,0.9318654537200928,0.9318654537200928,0.0,57.39574813842773,51.0,38172.046875,-0.0,371.0129089355469,1.0,281.74188232421875,284.2645263671875,296.4505615234375,298.94091796875,293.1499938964844,293.1499938964844,281.45001220703125,33098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599435448646545,1.0,0.0,0.0,3.621463298797608,3.62148666381836,8.751076734370145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.5283203125,0.0,1480.1121826171875,1895.4371337890625,0.0,2112.07763671875,0.8966726660728455,1.0,0.0,3.0,1.0,0.0
18045300,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7370002865791321,0.1608732938766479,0.1463640183210373,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8601575493812561,0.259557843208313,0.2474658638238906,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.4763630628585815,0.2855920493602752,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8079804182052612,0.2127856165170669,0.2032670378684997,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6107072830200195,0.090831272304058,0.4160182774066925,284.858642578125,284.95001220703125,295.05780029296875,293.49908447265625,295.058349609375,297.1135559082031,284.8365478515625,1.0,0.3135974407196045,1.0,1.0,0.0,1.0,-1.5587108135223389,1.5587087869644165,1.988605390579324e-06,1.195666790008545,0.829777181148529,0.829777181148529,0.0,56.616249084472656,51.0,38641.29296875,-0.0,366.1623229980469,1.0,281.4982604980469,284.0858154296875,296.5204162597656,299.1394348144531,293.1499938964844,293.1499938964844,281.45001220703125,37869.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661166191101074,1.0,0.0,0.0,3.5863959789276123,3.5864198207855225,8.582420036873373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.09375,0.0,1477.294921875,1895.4371337890625,0.0,2166.4326171875,0.8894663453102112,1.0,0.0,3.0,1.0,0.0
18045360,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7370232343673706,0.1602023094892501,0.1457980126142501,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8601764440536499,0.2584916055202484,0.246500551700592,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9990000128746032,0.4753220081329345,0.2844590842723846,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.807982325553894,0.2118981033563614,0.2024621069431305,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.6111508011817932,0.0906380265951156,0.4152219593524933,284.8539428710937,284.95001220703125,295.0501403808594,293.49169921875,295.0506896972656,297.1139221191406,284.8670959472656,1.0,0.3125700354576111,1.0,1.0,0.0,1.0,-1.5535893440246582,1.5535874366760254,1.9763886029977584e-06,1.1916357278823853,0.7887586355209351,0.7887586355209351,0.0,56.20182418823242,54.0,38020.07421875,-0.0,362.4497680664063,1.0,281.45849609375,284.1507873535156,296.50360107421875,299.050537109375,293.1499938964844,293.1499938964844,281.75,43665.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767365038394928,1.0,0.0,0.0,3.3614892959594727,3.3615121841430664,7.539747457485646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.935546875,0.0,1288.070556640625,1895.4371337890625,0.0,2177.475830078125,0.8479076027870178,1.0,0.0,3.0,1.0,0.0
18045420,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7362937331199646,0.1595814377069473,0.1450534611940384,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.858997642993927,0.2571292817592621,0.24500373005867,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.473772257566452,0.2839121520519256,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.806819498538971,0.2107591032981872,0.2012087106704712,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6110899448394775,0.0905245691537857,0.4143065214157104,285.0244445800781,284.95001220703125,295.0347595214844,293.4768981933594,295.03533935546875,297.1172180175781,285.0185852050781,1.0,0.3116476237773895,1.0,1.0,0.0,1.0,-1.5476343631744385,1.5476324558258057,1.962231408469961e-06,1.1869370937347412,0.9210418462753296,0.9210418462753296,0.0,55.93570327758789,57.0,37580.3203125,-0.0,358.7286682128906,1.0,281.7406616210937,284.29156494140625,296.4276733398437,298.8751220703125,293.1499938964844,293.1499938964844,281.45001220703125,32151.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752690851688385,1.0,0.0,0.0,3.526332378387451,3.5263543128967285,8.297356544062495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.8212890625,0.0,1372.0672607421875,1895.4371337890625,0.0,2048.775634765625,0.8746703863143921,1.0,0.0,3.0,1.0,0.0
18045480,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7362937331199646,0.1595814377069473,0.1450534611940384,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.858997642993927,0.2571292817592621,0.24500373005867,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.473772257566452,0.2839121520519256,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.806819498538971,0.2107591032981872,0.2012087106704712,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6110899448394775,0.0905245691537857,0.4143065214157104,285.0244445800781,284.95001220703125,295.0347595214844,293.4768981933594,295.03533935546875,297.1172180175781,285.0185852050781,1.0,0.3116476237773895,1.0,1.0,0.0,1.0,-1.5476343631744385,1.5476324558258057,1.962231408469961e-06,1.1869370937347412,0.9210418462753296,0.9210418462753296,0.0,55.93570327758789,57.0,37580.3203125,-0.0,358.7286682128906,1.0,281.7406616210937,284.29156494140625,296.4276733398437,298.8751220703125,293.1499938964844,293.1499938964844,281.45001220703125,32151.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752690851688385,1.0,0.0,0.0,3.526332378387451,3.5263543128967285,8.297356544062495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.8212890625,0.0,1372.0672607421875,1895.4371337890625,0.0,2048.775634765625,0.8746703863143921,1.0,0.0,3.0,1.0,0.0
18045540,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7333348989486694,0.1584452539682388,0.1442369669675827,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8551435470581055,0.2552501261234283,0.2434520572423935,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.4703206121921539,0.2860161066055298,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8030317425727844,0.2091996967792511,0.1999240070581436,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6090294122695923,0.0902040153741836,0.4134154319763183,284.86474609375,284.95001220703125,295.019287109375,293.4620056152344,295.01983642578125,297.1182861328125,284.8778381347656,1.0,0.3119475245475769,1.0,1.0,0.0,1.0,-1.5447052717208862,1.544703245162964,1.955348125193268e-06,1.1846776008605957,0.7856724858283997,0.7856724858283997,0.0,56.46836853027344,60.0,37615.9453125,-0.0,358.6513977050781,1.0,281.4586486816406,284.1705627441406,296.4857482910156,299.00537109375,293.1499938964844,293.1499938964844,281.75,42740.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625072002410889,1.0,0.0,0.0,3.3019697666168213,3.3019919395446777,7.275109510374023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.4033203125,0.0,1224.97119140625,1895.4371337890625,0.0,2134.599365234375,0.8340786695480347,1.0,0.0,3.0,1.0,0.0
18045600,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7333348989486694,0.1584452539682388,0.1442369669675827,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8551435470581055,0.2552501261234283,0.2434520572423935,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.4703206121921539,0.2860161066055298,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8030317425727844,0.2091996967792511,0.1999240070581436,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6090294122695923,0.0902040153741836,0.4134154319763183,284.86474609375,284.95001220703125,295.019287109375,293.4620056152344,295.01983642578125,297.1182861328125,284.8778381347656,1.0,0.3119475245475769,1.0,1.0,0.0,1.0,-1.5447052717208862,1.544703245162964,1.955348125193268e-06,1.1846776008605957,0.7856724858283997,0.7856724858283997,0.0,56.46836853027344,60.0,37615.9453125,-0.0,358.6513977050781,1.0,281.4586486816406,284.1705627441406,296.4857482910156,299.00537109375,293.1499938964844,293.1499938964844,281.75,42740.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625072002410889,1.0,0.0,0.0,3.3019697666168213,3.3019919395446777,7.275109510374023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.4033203125,0.0,1224.97119140625,1895.4371337890625,0.0,2134.599365234375,0.8340786695480347,1.0,0.0,3.0,1.0,0.0
18045660,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7291522026062012,0.1577990502119064,0.1435249596834182,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8497540950775146,0.2538904547691345,0.2420184463262558,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.4666630327701568,0.2899356186389923,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7976569533348083,0.2080624550580978,0.1987319886684417,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.605499804019928,0.0899874120950698,0.4123517572879791,285.029541015625,284.95001220703125,295.0036315917969,293.44696044921875,295.00421142578125,297.1200256347656,285.0234680175781,1.0,0.3131449520587921,1.0,1.0,0.0,1.0,-1.5441242456436155,1.544122338294983,1.954000026671565e-06,1.1842433214187622,0.9191423654556274,0.9191423654556274,0.0,57.56345748901367,63.0,37330.03125,-0.0,361.2369384765625,1.0,281.7401733398437,284.30181884765625,296.4073791503906,298.83843994140625,293.1499938964844,293.1499938964844,281.45001220703125,31615.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498250603675842,1.0,0.0,0.0,3.488677501678467,3.488699197769165,8.121102155200788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.86962890625,0.0,1329.631591796875,1895.4371337890625,0.0,2023.9381103515625,0.8657808899879456,1.0,0.0,3.0,1.0,0.0
18045720,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7291522026062012,0.1577990502119064,0.1435249596834182,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8497540950775146,0.2538904547691345,0.2420184463262558,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.4666630327701568,0.2899356186389923,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7976569533348083,0.2080624550580978,0.1987319886684417,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.605499804019928,0.0899874120950698,0.4123517572879791,285.029541015625,284.95001220703125,295.0036315917969,293.44696044921875,295.00421142578125,297.1200256347656,285.0234680175781,1.0,0.3131449520587921,1.0,1.0,0.0,1.0,-1.5441242456436155,1.544122338294983,1.954000026671565e-06,1.1842433214187622,0.9191423654556274,0.9191423654556274,0.0,57.56345748901367,63.0,37330.03125,-0.0,361.2369384765625,1.0,281.7401733398437,284.30181884765625,296.4073791503906,298.83843994140625,293.1499938964844,293.1499938964844,281.45001220703125,31615.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498250603675842,1.0,0.0,0.0,3.488677501678467,3.488699197769165,8.121102155200788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.86962890625,0.0,1329.631591796875,1895.4371337890625,0.0,2023.9381103515625,0.8657808899879456,1.0,0.0,3.0,1.0,0.0
18045780,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7236442565917969,0.1566399484872818,0.1427232176065445,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8429429531097412,0.2520105242729187,0.2405041605234146,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.4611395299434662,0.2954733967781067,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7907805442810059,0.2064997106790542,0.1974828690290451,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6006266474723816,0.0895283296704292,0.4110555648803711,284.8676147460937,284.95001220703125,294.9878234863281,293.4317321777344,294.9884033203125,297.1193542480469,284.88043212890625,1.0,0.3150441348552704,1.0,1.0,0.0,1.0,-1.544937252998352,1.5449353456497192,1.955998413905036e-06,1.184952974319458,0.785346269607544,0.785346269607544,0.0,59.16825866699219,51.0,37463.45703125,-0.0,365.8682861328125,1.0,281.4588928222656,284.1760559082031,296.4628601074219,298.9728088378906,293.1499938964844,293.1499938964844,281.75,42275.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610799670219421,1.0,0.0,0.0,3.2825286388397217,3.282550573348999,7.18969374702283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.4921875,0.0,1203.7037353515625,1895.4371337890625,0.0,2122.05224609375,0.8293816447257996,1.0,0.0,3.0,1.0,0.0
18045840,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7236442565917969,0.1566399484872818,0.1427232176065445,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8429429531097412,0.2520105242729187,0.2405041605234146,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.4611395299434662,0.2954733967781067,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7907805442810059,0.2064997106790542,0.1974828690290451,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6006266474723816,0.0895283296704292,0.4110555648803711,284.8676147460937,284.95001220703125,294.9878234863281,293.4317321777344,294.9884033203125,297.1193542480469,284.88043212890625,1.0,0.3150441348552704,1.0,1.0,0.0,1.0,-1.544937252998352,1.5449353456497192,1.955998413905036e-06,1.184952974319458,0.785346269607544,0.785346269607544,0.0,59.16825866699219,51.0,37463.45703125,-0.0,365.8682861328125,1.0,281.4588928222656,284.1760559082031,296.4628601074219,298.9728088378906,293.1499938964844,293.1499938964844,281.75,42275.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610799670219421,1.0,0.0,0.0,3.2825286388397217,3.282550573348999,7.18969374702283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.4921875,0.0,1203.7037353515625,1895.4371337890625,0.0,2122.05224609375,0.8293816447257996,1.0,0.0,3.0,1.0,0.0
18045900,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7232884168624878,0.1562205702066421,0.1422115266323089,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8425021171569824,0.2512349188327789,0.2396250069141388,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.4585869908332824,0.2948798537254333,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7903114557266235,0.2058476209640503,0.1967456042766571,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6004173755645752,0.0893074125051498,0.4098438918590545,285.0160522460937,284.95001220703125,294.9798278808594,293.4240417480469,294.9804077148437,297.1189880371094,285.03155517578125,1.0,0.313849538564682,1.0,1.0,0.0,1.0,-1.5402218103408811,1.5402199029922483,1.9449419141892577e-06,1.1813100576400757,0.8798919916152954,0.8798919916152954,0.0,58.90888595581055,51.0,36973.28125,-0.0,362.79095458984375,1.0,281.6926574707031,284.3289489746094,296.3808288574219,298.7593078613281,293.1499938964844,293.1499938964844,281.75,34497.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528397440910339,1.0,0.0,0.0,3.340360879898072,3.340381860733032,7.445264031957777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.3544921875,0.0,1204.90234375,1895.4371337890625,0.0,2050.06884765625,0.8382939696311951,1.0,0.0,3.0,1.0,0.0
18045960,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7254621386528015,0.1559437364339828,0.1418887376785278,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8449510335922241,0.2506107687950134,0.2389553189277649,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.4568617045879364,0.2913798689842224,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7927669882774353,0.2053244262933731,0.1961756944656372,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6025415658950806,0.0891612917184829,0.4088762104511261,285.01873779296875,284.95001220703125,294.9717712402344,293.4162902832031,294.97235107421875,297.1194763183594,285.0113220214844,1.0,0.311589241027832,1.0,1.0,0.0,1.0,-1.532984733581543,1.5329828262329102,1.9279332263977267e-06,1.175610065460205,0.9079106450080872,0.9079106450080872,0.0,57.76729202270508,39.0,36975.11328125,-0.0,356.1608581542969,1.0,281.7399597167969,284.2949523925781,296.3788146972656,298.7955627441406,293.1499938964844,293.1499938964844,281.45001220703125,31827.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489622235298157,1.0,0.0,0.0,3.4653539657592773,3.4653754234313965,8.012876833163318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.99951171875,0.0,1307.6392822265625,1895.4371337890625,0.0,2016.4794921875,0.8606696128845215,1.0,0.0,3.0,1.0,0.0
18046020,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7335631251335144,0.1547631323337555,0.1408644020557403,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8547725677490234,0.248702585697174,0.2372038960456848,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.4543292224407196,0.2790469527244568,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8025250434875488,0.2037366926670074,0.1946933716535568,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6106325387954712,0.0886842682957649,0.4063432216644287,284.8534851074219,284.95001220703125,294.9554443359375,293.40057373046875,294.9560852050781,297.11865234375,284.8678283691406,1.0,0.3042536377906799,1.0,1.0,0.0,1.0,-1.510032296180725,1.5100305080413818,1.874565782600257e-06,1.1574772596359253,0.7614778876304626,0.7614778876304626,0.0,53.89224624633789,42.0,36491.73828125,-0.0,334.8475036621094,1.0,281.4593811035156,284.18359375,296.4205627441406,298.88446044921875,293.1499938964844,293.1499938964844,281.75,44117.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581219673156738,1.0,0.0,0.0,3.1870381832122803,3.1870594024658203,6.777473799957079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.25830078125,0.0,1129.551025390625,1895.4371337890625,0.0,2096.12060546875,0.8105282187461853,1.0,0.0,3.0,1.0,0.0
18046080,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7335631251335144,0.1547631323337555,0.1408644020557403,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8547725677490234,0.248702585697174,0.2372038960456848,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.4543292224407196,0.2790469527244568,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8025250434875488,0.2037366926670074,0.1946933716535568,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6106325387954712,0.0886842682957649,0.4063432216644287,284.8534851074219,284.95001220703125,294.9554443359375,293.40057373046875,294.9560852050781,297.11865234375,284.8678283691406,1.0,0.3042536377906799,1.0,1.0,0.0,1.0,-1.510032296180725,1.5100305080413818,1.874565782600257e-06,1.1574772596359253,0.7614778876304626,0.7614778876304626,0.0,53.89224624633789,42.0,36491.73828125,-0.0,334.8475036621094,1.0,281.4593811035156,284.18359375,296.4205627441406,298.88446044921875,293.1499938964844,293.1499938964844,281.75,44117.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581219673156738,1.0,0.0,0.0,3.1870381832122803,3.1870594024658203,6.777473799957079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.25830078125,0.0,1129.551025390625,1895.4371337890625,0.0,2096.12060546875,0.8105282187461853,1.0,0.0,3.0,1.0,0.0
18046140,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7390453219413757,0.1541313678026199,0.1400354355573654,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.861353874206543,0.2473634779453277,0.2356540411710739,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.454434871673584,0.2708173096179962,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8088628053665161,0.2026195675134658,0.1933837085962295,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.616068422794342,0.0885342806577682,0.4047126770019531,285.0035095214844,284.95001220703125,294.9388427734375,293.3846130371094,294.9394836425781,297.12091064453125,284.9962158203125,1.0,0.2997485399246216,1.0,1.0,0.0,1.0,-1.4937573671340942,1.493755578994751,1.8371453052168365e-06,1.1444635391235352,0.8733929991722107,0.8733929991722107,0.0,51.372467041015625,45.0,35918.37890625,-0.0,320.6665344238281,1.0,281.7388916015625,284.301513671875,296.32958984375,298.6825561523437,293.1499938964844,293.1499938964844,282.04998779296875,32424.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742191731929779,1.0,0.0,0.0,3.355374574661255,3.3553953170776367,7.512341539950285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.34033203125,0.0,1204.829833984375,1895.4371337890625,0.0,1958.288818359375,0.836465060710907,1.0,0.0,3.0,1.0,0.0
18046200,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7390453219413757,0.1541313678026199,0.1400354355573654,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.861353874206543,0.2473634779453277,0.2356540411710739,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.454434871673584,0.2708173096179962,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8088628053665161,0.2026195675134658,0.1933837085962295,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.616068422794342,0.0885342806577682,0.4047126770019531,285.0035095214844,284.95001220703125,294.9388427734375,293.3846130371094,294.9394836425781,297.12091064453125,284.9962158203125,1.0,0.2997485399246216,1.0,1.0,0.0,1.0,-1.4937573671340942,1.493755578994751,1.8371453052168365e-06,1.1444635391235352,0.8733929991722107,0.8733929991722107,0.0,51.372467041015625,45.0,35918.37890625,-0.0,320.6665344238281,1.0,281.7388916015625,284.301513671875,296.32958984375,298.6825561523437,293.1499938964844,293.1499938964844,282.04998779296875,32424.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742191731929779,1.0,0.0,0.0,3.355374574661255,3.3553953170776367,7.512341539950285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.34033203125,0.0,1204.829833984375,1895.4371337890625,0.0,1958.288818359375,0.836465060710907,1.0,0.0,3.0,1.0,0.0
18046260,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7420992851257324,0.1537053883075714,0.1395768076181411,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8647141456604004,0.246281623840332,0.2345408201217651,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9990000128746032,0.4546322226524353,0.2663906216621399,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8119677901268005,0.2017302215099334,0.1924560219049453,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.6193616390228271,0.0886143893003463,0.4046516120433807,285.0992431640625,284.95001220703125,294.9219055175781,293.3682861328125,294.92254638671875,297.1252746582031,285.0917053222656,1.0,0.2973230481147766,1.0,1.0,0.0,1.0,-1.4853661060333252,1.4853641986846924,1.8180847973781056e-06,1.1377944946289062,1.0,1.0,0.0,50.05378341674805,48.0,35347.890625,-0.0,313.412841796875,1.0,282.04052734375,284.3937072753906,296.3204650878906,298.6188049316406,293.1499938964844,293.1499938964844,281.75,29223.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292612791061401,1.0,0.0,0.0,3.599067211151123,3.5990896224975586,8.643173714517616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.0078125,0.0,1427.242919921875,1895.4371337890625,0.0,1848.8822021484373,0.888769805431366,1.0,0.0,3.0,1.0,0.0
18046320,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7420992851257324,0.1537053883075714,0.1395768076181411,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.8647141456604004,0.246281623840332,0.2345408201217651,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9990000128746032,0.4546322226524353,0.2663906216621399,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8119677901268005,0.2017302215099334,0.1924560219049453,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.6193616390228271,0.0886143893003463,0.4046516120433807,285.0992431640625,284.95001220703125,294.9219055175781,293.3682861328125,294.92254638671875,297.1252746582031,285.0917053222656,1.0,0.2973230481147766,1.0,1.0,0.0,1.0,-1.4853661060333252,1.4853641986846924,1.8180847973781056e-06,1.1377944946289062,1.0,1.0,0.0,50.05378341674805,48.0,35347.890625,-0.0,313.412841796875,1.0,282.04052734375,284.3937072753906,296.3204650878906,298.6188049316406,293.1499938964844,293.1499938964844,281.75,29223.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292612791061401,1.0,0.0,0.0,3.599067211151123,3.5990896224975586,8.643173714517616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.0078125,0.0,1427.242919921875,1895.4371337890625,0.0,1848.8822021484373,0.888769805431366,1.0,0.0,3.0,1.0,0.0
18046380,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7412765622138977,0.1525675803422927,0.138786032795906,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.863548219203949,0.244475319981575,0.2330908179283142,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.4527305066585541,0.265821099281311,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8108912110328674,0.2002446353435516,0.1912644207477569,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6196174621582031,0.0884198620915412,0.4043048024177551,284.8468933105469,284.95001220703125,294.9045715332031,293.35162353515625,294.9052429199219,297.1266174316406,284.8492431640625,1.0,0.2964895963668823,1.0,1.0,0.0,1.0,-1.4801455736160278,1.4801437854766846,1.806338786991546e-06,1.1336907148361206,0.8412826061248779,0.8412826061248779,0.0,49.81105422973633,51.0,35735.5546875,-0.0,310.3920288085937,1.0,281.7579650878906,284.1521301269531,296.3999938964844,298.8070068359375,293.1499938964844,293.1499938964844,282.04998779296875,38869.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445833683013916,1.0,0.0,0.0,3.560790061950684,3.560813665390014,8.460305025437265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.02197265625,0.0,1457.11083984375,1895.4371337890625,0.0,1978.77587890625,0.8861244320869446,1.0,0.0,3.0,1.0,0.0
18046440,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7412765622138977,0.1525675803422927,0.138786032795906,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.863548219203949,0.244475319981575,0.2330908179283142,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.4527305066585541,0.265821099281311,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8108912110328674,0.2002446353435516,0.1912644207477569,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6196174621582031,0.0884198620915412,0.4043048024177551,284.8468933105469,284.95001220703125,294.9045715332031,293.35162353515625,294.9052429199219,297.1266174316406,284.8492431640625,1.0,0.2964895963668823,1.0,1.0,0.0,1.0,-1.4801455736160278,1.4801437854766846,1.806338786991546e-06,1.1336907148361206,0.8412826061248779,0.8412826061248779,0.0,49.81105422973633,51.0,35735.5546875,-0.0,310.3920288085937,1.0,281.7579650878906,284.1521301269531,296.3999938964844,298.8070068359375,293.1499938964844,293.1499938964844,282.04998779296875,38869.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445833683013916,1.0,0.0,0.0,3.560790061950684,3.560813665390014,8.460305025437265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.02197265625,0.0,1457.11083984375,1895.4371337890625,0.0,1978.77587890625,0.8861244320869446,1.0,0.0,3.0,1.0,0.0
18046500,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7394582033157349,0.1520711183547973,0.1382298320531845,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8613343834877014,0.2436392605304718,0.2321828454732895,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.4514172375202179,0.2668464481830597,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8088127970695496,0.1995483040809631,0.1905127614736557,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.6185100674629211,0.0882902815937995,0.4036222994327545,284.9926452636719,284.95001220703125,294.895751953125,293.3431396484375,294.8964538574219,297.126708984375,285.01617431640625,1.0,0.2965161800384521,1.0,1.0,0.0,1.0,-1.477895736694336,1.477893948554993,1.8012810869549869e-06,1.1319117546081543,0.9233267903327942,0.9233267903327942,0.0,50.03777313232422,51.0,35038.671875,-0.0,309.929443359375,1.0,281.9993591308594,284.3363647460937,296.30938720703125,298.5746459960937,293.1499938964844,293.1499938964844,282.04998779296875,35059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369773983955383,1.0,0.0,0.0,3.5623579025268555,3.5623810291290283,8.467757766084105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.93115234375,0.0,1430.9617919921875,1895.4371337890625,0.0,1913.8876953125,0.887729823589325,1.0,0.0,3.0,1.0,0.0
18046560,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7379324436187744,0.1518125385046005,0.1379304975271225,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8592989444732666,0.2430552095174789,0.231555551290512,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.4502351880073547,0.2680422663688659,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8068616390228271,0.1990615576505661,0.1899911016225814,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.617474377155304,0.0882506892085075,0.4033496379852295,285.0307312011719,284.95001220703125,294.8868408203125,293.3345642089844,294.8875427246094,297.1277770996094,285.02655029296875,1.0,0.296826422214508,1.0,1.0,0.0,1.0,-1.4772638082504272,1.477262020111084,1.79987080173305e-06,1.131420373916626,0.973715364933014,0.973715364933014,0.0,50.33977508544922,54.0,35163.33203125,-0.0,310.3990478515625,1.0,282.0420837402344,284.3283996582031,296.30145263671875,298.6070251464844,293.1499938964844,293.1499938964844,281.75,31964.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332226634025574,1.0,0.0,0.0,3.680651426315308,3.68067479133606,9.039463293447624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.03369140625,0.0,1537.0877685546875,1895.4371337890625,0.0,1882.148681640625,0.909429371356964,1.0,0.0,3.0,1.0,0.0
18046620,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7331370711326599,0.1506922990083694,0.1371440142393112,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8532469868659973,0.2412675023078918,0.2301065176725387,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.446012020111084,0.2721890211105346,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8009103536605835,0.1975785046815872,0.1887953877449035,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.6138447523117065,0.0878910943865776,0.4024000167846679,284.837158203125,284.95001220703125,294.86865234375,293.31707763671875,294.8693542480469,297.1271667480469,284.84600830078125,1.0,0.2981120944023132,1.0,1.0,0.0,1.0,-1.4769831895828247,1.4769814014434814,1.7993116898651351e-06,1.131266713142395,0.8139804601669312,0.8139804601669312,0.0,51.433349609375,57.0,35415.4453125,-0.0,313.01904296875,1.0,281.7576904296875,284.1590576171875,296.3529968261719,298.74169921875,293.1499938964844,293.1499938964844,282.04998779296875,42204.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455043196678162,1.0,0.0,0.0,3.512405633926392,3.5124294757843018,8.231947958847741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.115234375,0.0,1430.0838623046875,1895.4371337890625,0.0,1986.6854248046875,0.8783990144729614,1.0,0.0,3.0,1.0,0.0
18046680,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.7331370711326599,0.1506922990083694,0.1371440142393112,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8532469868659973,0.2412675023078918,0.2301065176725387,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.446012020111084,0.2721890211105346,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8009103536605835,0.1975785046815872,0.1887953877449035,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.6138447523117065,0.0878910943865776,0.4024000167846679,284.837158203125,284.95001220703125,294.86865234375,293.31707763671875,294.8693542480469,297.1271667480469,284.84600830078125,1.0,0.2981120944023132,1.0,1.0,0.0,1.0,-1.4769831895828247,1.4769814014434814,1.7993116898651351e-06,1.131266713142395,0.8139804601669312,0.8139804601669312,0.0,51.433349609375,57.0,35415.4453125,-0.0,313.01904296875,1.0,281.7576904296875,284.1590576171875,296.3529968261719,298.74169921875,293.1499938964844,293.1499938964844,282.04998779296875,42204.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455043196678162,1.0,0.0,0.0,3.512405633926392,3.5124294757843018,8.231947958847741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.115234375,0.0,1430.0838623046875,1895.4371337890625,0.0,1986.6854248046875,0.8783990144729614,1.0,0.0,3.0,1.0,0.0
