time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046740,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.7273970246315002,0.0,0.1364335417747497,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.846064031124115,0.0,0.2287389934062957,296.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.0,0.2777727544307709,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.7937063574790955,0.0,0.1876607984304428,297.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.608833909034729,0.0,0.4011385440826416,285.0379333496094,294.1499938964844,294.8500061035156,293.2991027832031,294.8507080078125,297.12725830078125,285.0334167480469,0.0,0.0,1.0,1.0,0.0,1.0,-1.4783132076263428,1.4783114194869995,1.802350425350596e-06,1.132368564605713,0.0,0.0,0.0,52.96244812011719,60.0,34993.80078125,-0.0,317.4801330566406,0.0,282.0419311523437,284.3392333984375,296.2582702636719,298.5498962402344,293.1499938964844,293.1499938964844,278.1499938964844,32034.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.645750999450684,3.645774364471436,8.868850045473664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1498.811279296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.7273970246315002,0.0,0.1364335417747497,297.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.846064031124115,0.0,0.2287389934062957,296.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.0,0.2777727544307709,297.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.7937063574790955,0.0,0.1876607984304428,297.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.608833909034729,0.0,0.4011385440826416,285.0379333496094,294.1499938964844,294.8500061035156,293.2991027832031,294.8507080078125,297.12725830078125,285.0334167480469,0.0,0.0,1.0,1.0,0.0,1.0,-1.4783132076263428,1.4783114194869995,1.802350425350596e-06,1.132368564605713,0.0,0.0,0.0,52.96244812011719,60.0,34993.80078125,-0.0,317.4801330566406,0.0,282.0419311523437,284.3392333984375,296.2582702636719,298.5498962402344,293.1499938964844,293.1499938964844,278.1499938964844,32034.59765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.645750999450684,3.645774364471436,8.868850045473664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1498.811279296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,297.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,0.0007137143984436,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.3713777661323547,0.0,0.0007515773759223,297.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.3713777661323547,0.0,0.0005551132489927,297.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0007515766774304,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,0.0035651442594826,286.4143981933594,294.1499938964844,294.8402404785156,293.2897033691406,294.47515869140625,296.95440673828125,284.4395751953125,0.0,0.0,0.7938476204872131,0.7938476204872131,0.2061523497104644,1.0,-0.0076052122749388,0.007655378896743,-5.016672730562277e-05,-0.0095619186758995,0.0,0.0,0.0,-0.0399710610508918,60.0,2235.19677734375,-0.0,-3.943491719837766e-06,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,2.772430889308453e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.516451975061623e-13,8.516964260588122e-13,1.9393967040487124e-18,2.9354327996111707e-11,2.9354289832195235e-11,3.751151250492428e-17,0.0,0.0,-0.0,0.0,0.0,5.297008370280476e-22,1.48575806713688e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0005633900291286,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0008908922318369,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,0.0011514583602547,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622863769531,0.0,0.0,0.0007470538257621,297.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0018344934796914,286.39111328125,294.1499938964844,294.8310852050781,293.2808837890625,294.4975280761719,296.7838439941406,284.137939453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0059622917324304,0.0062066400423645,-0.0002443486009724,-0.0104223601520061,0.0,0.0,0.0,-0.0318087413907051,60.0,1047.7730712890625,-0.0,-2.6422433165862458e-06,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.974810880634975e-25,1.2024989375822915e-24,1.4639829360883244e-27,1.8957470035097485e-18,1.8942785511273137e-18,1.46841895997593e-21,0.0,0.0,-0.0,0.0,0.0,2.879668344187499e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.0001012279026326,297.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001116456332965,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,9.08294678083621e-05,297.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001092059901566,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,0.000489036552608,286.2699279785156,294.1499938964844,294.82159423828125,293.27178955078125,294.50762939453125,296.5777587890625,284.0033874511719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0030127128120511,0.0029723434709012,4.036926839035005e-05,-0.012682438828051,0.0,0.0,0.0,-0.0173831190913915,60.0,479.8937683105469,-0.0,-7.988273864611983e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.454461395212744e-32,-4.655129839178654e-32,-1.478201337763907e-32,5.13034541129007e-21,3.679138209819261e-21,1.4512073024450048e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926818847656,0.0,0.0,9.536911966279148e-05,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001005460508167,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,7.44579010643065e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.090087890625,0.0,0.0,0.0001004891455522,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939636230469,0.0,0.0,0.0004760006559081,286.4218444824219,294.1499938964844,294.8121337890625,293.2626647949219,294.31103515625,296.1644592285156,283.97125244140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0015275705372914,0.0005181959131732,-0.0020457664504647,-0.0140954628586769,0.0,0.0,0.0,0.0055944710038602,60.0,223.5770874023437,-0.0,-7.042344662977484e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.428912667168135e-40,2.967347589100303e-40,1.575185590762883e-40,6.656632581943921e-21,3.3738796851671758e-21,3.2827528967767453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,9.521206084173171e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0001002647040877,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389038085937,0.0,0.0,7.405786163872108e-05,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467468261719,0.0,0.0,0.0001002638455247,297.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.0004755978879984,286.2199401855469,294.1499938964844,294.8026428222656,293.2535400390625,294.2958374023437,295.9846496582031,283.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,0.0019979819189757,2.1544675377072053e-08,-0.0019980033393949,-0.0139463292434811,0.0,0.0,0.0,0.0079475920647382,60.0,121.69820404052734,-0.0,-7.017982994739215e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.720863883522874e-21,3.3610331421236368e-21,3.3598305394508454e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,9.3927577836439e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443664550781,0.0,0.0,9.891059744404628e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,7.305526378331706e-05,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,9.8910451924894e-05,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0004691864887718,286.2160949707031,294.1499938964844,294.7931823730469,293.2444152832031,294.300048828125,295.84686279296875,283.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008750250563,5.965528515616825e-09,0.0010008690878748,-0.0146810496225953,0.0,0.0,0.0,-0.0077702216804027,60.0,65.44995880126953,-0.0,-6.829884569015121e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7216967186903956e-21,3.3608661308036706e-21,3.360830587886725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,9.381439303979278e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,9.879135905066504e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,7.296711555682123e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.87912353593856e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0004686212923843,286.20819091796875,294.1499938964844,294.774169921875,293.22613525390625,294.30859375,295.6195983886719,284.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996615117415,5.824472903981359e-09,0.0009996556909754,-0.0143115352839231,0.0,0.0,0.0,-0.0077002570033073,60.0,32.178680419921875,-0.0,-6.813419872742088e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721722164187754e-21,3.3608606781970937e-21,3.3608614859906607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451599121094,0.0,0.0,9.381439303979278e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94219970703125,0.0,0.0,9.879135905066504e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,7.296711555682123e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.87912353593856e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0004686212923843,286.20819091796875,294.1499938964844,294.774169921875,293.22613525390625,294.30859375,295.6195983886719,284.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996615117415,5.824472903981359e-09,0.0009996556909754,-0.0143115352839231,0.0,0.0,0.0,-0.0077002570033073,60.0,32.178680419921875,-0.0,-6.813419872742088e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721722164187754e-21,3.3608606781970937e-21,3.3608614859906607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.37023141887039e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.867332846624775e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,7.28799423086457e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,9.867321205092594e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0004680614219978,286.1999816894531,294.1499938964844,294.7551574707031,293.2078552246094,294.316650390625,295.4419860839844,284.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984662756323,5.684702042429991e-09,0.0009984605712816,-0.0139453830197453,0.0,0.0,0.0,-0.0076309675350785,60.0,25.89673042297364,-0.0,-6.797136364866675e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7217213563941875e-21,3.3608606781970937e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.37023141887039e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.867332846624775e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,7.28799423086457e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,9.867321205092594e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0004680614219978,286.1999816894531,294.1499938964844,294.7551574707031,293.2078552246094,294.316650390625,295.4419860839844,284.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984662756323,5.684702042429991e-09,0.0009984605712816,-0.0139453830197453,0.0,0.0,0.0,-0.0076309675350785,60.0,25.89673042297364,-0.0,-6.797136364866675e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7217213563941875e-21,3.3608606781970937e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,9.359630348626524e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.856169344857336e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,7.279748388100415e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,9.856157703325152e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0004675319360103,286.1915283203125,294.1499938964844,294.736083984375,293.1894836425781,294.32421875,295.30029296875,284.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973356500267,5.5525073427986635e-09,0.0009973300620913,-0.0135990688577294,0.0,0.0,0.0,-0.0075654331594705,60.0,24.1649169921875,-0.0,-6.781752404094733e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.3608606781970937e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,9.359630348626524e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.856169344857336e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,7.279748388100415e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,9.856157703325152e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.0004675319360103,286.1915283203125,294.1499938964844,294.736083984375,293.1894836425781,294.32421875,295.30029296875,284.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973356500267,5.5525073427986635e-09,0.0009973300620913,-0.0135990688577294,0.0,0.0,0.0,-0.0075654331594705,60.0,24.1649169921875,-0.0,-6.781752404094733e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.3608606781970937e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.350092295790093e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,9.846124885370956e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,7.272329821716994e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,9.846113243838772e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0004670554772019,286.1828308105469,294.1499938964844,294.71697998046875,293.1711120605469,294.331298828125,295.1872253417969,284.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963182965293,5.433550498423756e-09,0.0009963128250092,-0.0132874296978116,0.0,0.0,0.0,-0.0075064608827233,60.0,23.2904052734375,-0.0,-6.76792382137137e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.350092295790093e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,9.846124885370956e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,7.272329821716994e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,9.846113243838772e-05,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0004670554772019,286.1828308105469,294.1499938964844,294.71697998046875,293.1711120605469,294.331298828125,295.1872253417969,284.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963182965293,5.433550498423756e-09,0.0009963128250092,-0.0132874296978116,0.0,0.0,0.0,-0.0075064608827233,60.0,23.2904052734375,-0.0,-6.76792382137137e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,9.345877333544196e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,9.841685823630542e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,7.269051275216043e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,9.84167418209836e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,0.0004668449400924,286.17840576171875,294.1499938964844,294.7074279785156,293.1618957519531,294.3346252441406,295.1393737792969,284.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958687005564,5.380976997315656e-09,0.0009958632290363,-0.0131496982648968,0.0,0.0,0.0,-0.0074803973548114,60.0,22.92720603942871,-0.0,-6.761816706557512e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,9.34201234485954e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,9.837615652941167e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,7.266044849529862e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.837604739004746e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0004666518943849,286.1739196777344,294.1499938964844,294.69781494140625,293.1526794433594,294.3378601074219,295.0957946777344,284.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954561246559,5.332765340426704e-09,0.000995450769551,-0.01302339322865,0.0,0.0,0.0,-0.0074564958922564,60.0,22.58201789855957,-0.0,-6.756219050885194e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.3355993158184e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,9.830862836679444e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,7.261056452989578e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,9.83085119514726e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0004663315776269,286.16485595703125,294.1499938964844,294.6786193847656,293.1341857910156,294.3439636230469,295.0188903808594,284.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947720682248,5.252757340201697e-09,0.0009947668295353,-0.0128137869760394,0.0,0.0,0.0,-0.00741683319211,60.0,21.923114776611328,-0.0,-6.746934388957015e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,9.3355993158184e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,9.830862836679444e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,7.261056452989578e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288330078125,0.0,0.0,9.83085119514726e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0004663315776269,286.16485595703125,294.1499938964844,294.6786193847656,293.1341857910156,294.3439636230469,295.0188903808594,284.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947720682248,5.252757340201697e-09,0.0009947668295353,-0.0128137869760394,0.0,0.0,0.0,-0.00741683319211,60.0,21.923114776611328,-0.0,-6.746934388957015e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,9.331142791779712e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,9.826169116422534e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,7.25758945918642e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.826158202486111e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004661089624278,286.1556701660156,294.1499938964844,294.6593322753906,293.1156311035156,294.34967041015625,294.9529113769531,284.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942961623892,5.197119623545632e-09,0.0009942909236997,-0.0126680247485637,0.0,0.0,0.0,-0.0073892506770789,60.0,21.29800033569336,-0.0,-6.740481239830842e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,9.331142791779712e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,9.826169116422534e-05,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,7.25758945918642e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.826158202486111e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004661089624278,286.1556701660156,294.1499938964844,294.6593322753906,293.1156311035156,294.34967041015625,294.9529113769531,284.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942961623892,5.197119623545632e-09,0.0009942909236997,-0.0126680247485637,0.0,0.0,0.0,-0.0073892506770789,60.0,21.29800033569336,-0.0,-6.740481239830842e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.328697342425583e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,9.823593427427112e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,7.255687523866072e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.823582513490692e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0004659868136513,286.1463623046875,294.1499938964844,294.63995361328125,293.09698486328125,294.3549499511719,294.8960266113281,284.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.166543193269035e-09,0.0009940294548869,-0.0125879198312759,0.0,0.0,0.0,-0.0073740924708545,60.0,20.70766258239746,-0.0,-6.736936342122135e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.328697342425583e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,9.823593427427112e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,7.255687523866072e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9216003417969,0.0,0.0,9.823582513490692e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0004659868136513,286.1463623046875,294.1499938964844,294.63995361328125,293.09698486328125,294.3549499511719,294.8960266113281,284.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.166543193269035e-09,0.0009940294548869,-0.0125879198312759,0.0,0.0,0.0,-0.0073740924708545,60.0,20.70766258239746,-0.0,-6.736936342122135e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.328241867478936e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.823113941820338e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,7.2553324571345e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,9.823102300288156e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0004659640544559,286.136962890625,294.1499938964844,294.6205139160156,293.0782775878906,294.3597717285156,294.8467102050781,284.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939851006492,5.160762928113627e-09,0.0009939799783751,-0.0125727765262126,0.0,0.0,0.0,-0.0073712263256311,60.0,20.152971267700195,-0.0,-6.736266300322313e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.328241867478936e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91650390625,0.0,0.0,9.823113941820338e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,7.2553324571345e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,9.823102300288156e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0004659640544559,286.136962890625,294.1499938964844,294.6205139160156,293.0782775878906,294.3597717285156,294.8467102050781,284.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939851006492,5.160762928113627e-09,0.0009939799783751,-0.0125727765262126,0.0,0.0,0.0,-0.0073712263256311,60.0,20.152971267700195,-0.0,-6.736266300322313e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.917236328125,0.0,0.0,9.328775922767818e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,9.823675645748152e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,7.25574791431427e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,9.823664731811732e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0004659907426685,286.1322021484375,294.1499938964844,294.6107788085937,293.06890869140625,294.36199951171875,294.82440185546875,284.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940415620803,5.167363870128838e-09,0.0009940363233909,-0.0125900693237781,0.0,0.0,0.0,-0.0073744989931583,60.0,19.889102935791016,-0.0,-6.737031554848727e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,9.329677413916217e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.824625158216804e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,7.256448589032516e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,9.824614244280384e-05,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,0.000466035795398,286.12744140625,294.1499938964844,294.6010131835937,293.0595092773437,294.3641052246094,294.80322265625,284.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941370226442,5.178549145057332e-09,0.0009941317839547,-0.0126193733885884,0.0,0.0,0.0,-0.0073800426907837,60.0,19.6331729888916,-0.0,-6.738328295341489e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,9.332692570751532e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.827800386119634e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,7.258793630171567e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,9.827789472183213e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,0.0004661864368245,286.1178894042969,294.1499938964844,294.5813903808594,293.0406188964844,294.3680419921875,294.7637634277344,284.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944575140252,5.216016951692381e-09,0.0009944522753357,-0.0127175329253077,0.0,0.0,0.0,-0.0073986174538731,60.0,19.14216041564941,-0.0,-6.742672553627926e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,9.332692570751532e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90850830078125,0.0,0.0,9.827800386119634e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,7.258793630171567e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,9.827789472183213e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,0.0004661864368245,286.1178894042969,294.1499938964844,294.5813903808594,293.0406188964844,294.3680419921875,294.7637634277344,284.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944575140252,5.216016951692381e-09,0.0009944522753357,-0.0127175329253077,0.0,0.0,0.0,-0.0073986174538731,60.0,19.14216041564941,-0.0,-6.742672553627926e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,9.33699993765913e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,9.832335490500554e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,7.262143481057137e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,9.832324576564132e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.000466401601443,286.1082763671875,294.1499938964844,294.5616760253906,293.02166748046875,294.3715515136719,294.7276306152344,284.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949154919013,5.269581215827657e-09,0.0009949102532118,-0.012857861816883,0.0,0.0,0.0,-0.0074251713231205,60.0,18.680065155029297,-0.0,-6.748886249852148e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,9.33699993765913e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,9.832335490500554e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,7.262143481057137e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,9.832324576564132e-05,298.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103698730469,0.0,0.0,0.000466401601443,286.1082763671875,294.1499938964844,294.5616760253906,293.02166748046875,294.3715515136719,294.7276306152344,284.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949154919013,5.269581215827657e-09,0.0009949102532118,-0.012857861816883,0.0,0.0,0.0,-0.0074251713231205,60.0,18.680065155029297,-0.0,-6.748886249852148e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.342184785054997e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,9.837795369094238e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,7.266175816766918e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,9.837784455157816e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0004666605964303,286.0986633300781,294.1499938964844,294.5418701171875,293.0025939941406,294.3746643066406,294.69415283203125,284.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954671841114,5.334082064933909e-09,0.0009954618290066,-0.0130268428474664,0.0,0.0,0.0,-0.0074571473523974,60.0,18.245229721069336,-0.0,-6.756371817573381e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.342184785054997e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,9.837795369094238e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,7.266175816766918e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012756347656,0.0,0.0,9.837784455157816e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0004666605964303,286.0986633300781,294.1499938964844,294.5418701171875,293.0025939941406,294.3746643066406,294.69415283203125,284.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954671841114,5.334082064933909e-09,0.0009954618290066,-0.0130268428474664,0.0,0.0,0.0,-0.0074571473523974,60.0,18.245229721069336,-0.0,-6.756371817573381e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,9.347800369141623e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,9.843708539847285e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,7.27054284652695e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.843698353506623e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.000466941128252,286.0890197753906,294.1499938964844,294.5219421386719,292.9834289550781,294.3773498535156,294.6628112792969,284.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960647439584,5.403954617122508e-09,0.0009960592724382,-0.0132098952308297,0.0,0.0,0.0,-0.0074917860329151,60.0,17.835708618164062,-0.0,-6.764485505073027e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,9.347800369141623e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957824707031,0.0,0.0,9.843708539847285e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904113769531,0.0,0.0,7.27054284652695e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.843698353506623e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,0.000466941128252,286.0890197753906,294.1499938964844,294.5219421386719,292.9834289550781,294.3773498535156,294.6628112792969,284.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960647439584,5.403954617122508e-09,0.0009960592724382,-0.0132098952308297,0.0,0.0,0.0,-0.0074917860329151,60.0,17.835708618164062,-0.0,-6.764485505073027e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,9.350632171845064e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,9.846690227277576e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,7.272745278896764e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,9.846680040936916e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.000467082572868,286.084228515625,294.1499938964844,294.5119323730469,292.97381591796875,294.3785400390625,294.6478271484375,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963660268113,5.439187322764383e-09,0.0009963606717064,-0.0133021967485547,0.0,0.0,0.0,-0.007509252987802,60.0,17.639986038208008,-0.0,-6.76857894177374e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,9.353406494483352e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,9.849611524259672e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,7.274903327925131e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,9.849601337919012e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.897216796875,0.0,0.0,0.0004672211653087,286.07940673828125,294.1499938964844,294.5018920898437,292.9641418457031,294.379638671875,294.6332092285156,284.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966612560674,5.473709041581287e-09,0.0009966557845473,-0.013392636552453,0.0,0.0,0.0,-0.0075263669714331,60.0,17.4491024017334,-0.0,-6.772590666059841e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
