time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049020,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,9.358526585856453e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,9.85500228125602e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,7.278884731931612e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.854992822511122e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0004674769006669,286.0697937011719,294.1499938964844,294.48175048828125,292.9447631835937,294.3816223144531,294.6048583984375,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972059633582,5.537398539701144e-09,0.0009972004918381,-0.0135594876483082,0.0,0.0,0.0,-0.0075579406693577,60.0,17.07952880859375,-0.0,-6.779995231909197e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,9.358526585856453e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,9.85500228125602e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,7.278884731931612e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.854992822511122e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,0.0004674769006669,286.0697937011719,294.1499938964844,294.48175048828125,292.9447631835937,294.3816223144531,294.6048583984375,285.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972059633582,5.537398539701144e-09,0.0009972004918381,-0.0135594876483082,0.0,0.0,0.0,-0.0075579406693577,60.0,17.07952880859375,-0.0,-6.779995231909197e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.362727723782882e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,9.859426791081204e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,7.28215163690038e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,9.859416604740544e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0004676867974922,286.0602111816406,294.1499938964844,294.4614562988281,292.9252319335937,294.3831787109375,294.5779113769531,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589654072934991e-09,0.0009976472938433,-0.0136963836848735,0.0,0.0,0.0,-0.0075838458724319,60.0,16.731403350830078,-0.0,-6.786073214470889e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,9.362727723782882e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,9.859426791081204e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,7.28215163690038e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,9.859416604740544e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0004676867974922,286.0602111816406,294.1499938964844,294.4614562988281,292.9252319335937,294.3831787109375,294.5779113769531,285.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589654072934991e-09,0.0009976472938433,-0.0136963836848735,0.0,0.0,0.0,-0.0075838458724319,60.0,16.731403350830078,-0.0,-6.786073214470889e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,9.365678852191196e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,9.862534352578224e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,7.284446473931894e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,9.862524166237564e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0004678342083934,286.0506591796875,294.1499938964844,294.4410095214844,292.90557861328125,294.3843688964844,294.55206298828125,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626327848062829e-09,0.0009979609167203,-0.0137924589216709,0.0,0.0,0.0,-0.0076020271517336,60.0,16.40178680419922,-0.0,-6.790340734141864e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,9.365678852191196e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,9.862534352578224e-05,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,7.284446473931894e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.879150390625,0.0,0.0,9.862524166237564e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0004678342083934,286.0506591796875,294.1499938964844,294.4410095214844,292.90557861328125,294.3843688964844,294.55206298828125,285.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979666210711,5.626327848062829e-09,0.0009979609167203,-0.0137924589216709,0.0,0.0,0.0,-0.0076020271517336,60.0,16.40178680419922,-0.0,-6.790340734141864e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.367112215841188e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,9.864043386187404e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,7.285561150638387e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,9.864033927442506e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0004679058329202,286.0411682128906,294.1499938964844,294.4204406738281,292.8857727050781,294.3851623535156,294.5272216796875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.6440963014381396e-09,0.0009981129551306,-0.0138390082865953,0.0,0.0,0.0,-0.0076108360663056,60.0,16.089033126831055,-0.0,-6.792409124045663e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758544921875,0.0,0.0,9.367112215841188e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,9.864043386187404e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,7.285561150638387e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,9.864033927442506e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0004679058329202,286.0411682128906,294.1499938964844,294.4204406738281,292.8857727050781,294.3851623535156,294.5272216796875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.6440963014381396e-09,0.0009981129551306,-0.0138390082865953,0.0,0.0,0.0,-0.0076108360663056,60.0,16.089033126831055,-0.0,-6.792409124045663e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,9.367171878693624e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,9.864105231827124e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,7.285606989171356e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.864095773082228e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8767395019531,0.0,0.0,0.0004679088015109,286.03643798828125,294.1499938964844,294.4100952148437,292.8758239746094,294.3853759765625,294.51513671875,285.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981245966628,5.644787304248666e-09,0.000998118892312,-0.0138408178463578,0.0,0.0,0.0,-0.0076111783273518,60.0,15.938901901245115,-0.0,-6.792489415374804e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,9.366826270706952e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,9.863741433946416e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,7.285338506335393e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,9.863731975201516e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0004678915429394,286.03173828125,294.1499938964844,294.39971923828125,292.8658447265625,294.3855285644531,294.50323486328125,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980874601751,5.6404352299921365e-09,0.0009980817558243,-0.0138294175267219,0.0,0.0,0.0,-0.0076090213842689,60.0,15.792482376098633,-0.0,-6.791982798404207e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,9.36480864766054e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,9.861616854323074e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,7.283768354682252e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,9.861606667982414e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0004677907563745,286.0223999023437,294.1499938964844,294.3788452148437,292.84576416015625,294.38555908203125,294.4798889160156,285.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615205633802134e-09,0.000997866038233,-0.013763322494924,0.0,0.0,0.0,-0.0075965141877532,60.0,15.50847053527832,-0.0,-6.789046835820045e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,9.36480864766054e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,9.861616854323074e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,7.283768354682252e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.865478515625,0.0,0.0,9.861606667982414e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86981201171875,0.0,0.0,0.0004677907563745,286.0223999023437,294.1499938964844,294.3788452148437,292.84576416015625,294.38555908203125,294.4798889160156,285.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615205633802134e-09,0.000997866038233,-0.013763322494924,0.0,0.0,0.0,-0.0075965141877532,60.0,15.50847053527832,-0.0,-6.789046835820045e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.360980766359717e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.857585973804817e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,7.28079176042229e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.857576515059918e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0004675996024161,286.0131225585937,294.1499938964844,294.3578186035156,292.82550048828125,294.38525390625,294.4571533203125,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567430516606464e-09,0.0009974575368687,-0.0136381639167666,0.0,0.0,0.0,-0.0075728301890194,60.0,15.236283302307127,-0.0,-6.783488259998195e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.360980766359717e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.857585973804817e-05,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,7.28079176042229e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.857576515059918e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0004675996024161,286.0131225585937,294.1499938964844,294.3578186035156,292.82550048828125,294.38525390625,294.4571533203125,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567430516606464e-09,0.0009974575368687,-0.0136381639167666,0.0,0.0,0.0,-0.0075728301890194,60.0,15.236283302307127,-0.0,-6.783488259998195e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.35540156206116e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,9.851709910435602e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,7.276451651705429e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,9.851700451690704e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0004673208750318,286.0039978027344,294.1499938964844,294.33660888671875,292.8051147460937,294.384521484375,294.4350891113281,285.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968678932636,5.497819532962467e-09,0.0009968623053282,-0.0134558007121086,0.0,0.0,0.0,-0.0075383214280009,60.0,14.978278160095217,-0.0,-6.775393046609679e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85760498046875,0.0,0.0,9.35540156206116e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,9.851709910435602e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,7.276451651705429e-05,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,9.851700451690704e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.860595703125,0.0,0.0,0.0004673208750318,286.0039978027344,294.1499938964844,294.33660888671875,292.8051147460937,294.384521484375,294.4350891113281,285.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968678932636,5.497819532962467e-09,0.0009968623053282,-0.0134558007121086,0.0,0.0,0.0,-0.0075383214280009,60.0,14.978278160095217,-0.0,-6.775393046609679e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.34819836402312e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.844123997027054e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,7.270848436746746e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,9.844115265877916e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.0004669610934797,285.9949645996094,294.1499938964844,294.31524658203125,292.7845458984375,294.38336181640625,294.4135131835937,285.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960996685549,5.407984282612688e-09,0.0009960943134501,-0.0132204517722129,0.0,0.0,0.0,-0.0074937865138053,60.0,14.732178688049316,-0.0,-6.764953752735893e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.34819836402312e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,9.844123997027054e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,7.270848436746746e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,9.844115265877916e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.0004669610934797,285.9949645996094,294.1499938964844,294.31524658203125,292.7845458984375,294.38336181640625,294.4135131835937,285.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960996685549,5.407984282612688e-09,0.0009960943134501,-0.0132204517722129,0.0,0.0,0.0,-0.0074937865138053,60.0,14.732178688049316,-0.0,-6.764953752735893e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,9.344081627205014e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,9.839789709076284e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,7.267647015396506e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,9.839780250331388e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0004667554749175,285.990478515625,294.1499938964844,294.3044738769531,292.7742004394531,294.3826599121094,294.40289306640625,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995660549961,5.356655563559798e-09,0.0009956551948562,-0.0130859799683094,0.0,0.0,0.0,-0.0074683399870991,60.0,14.613167762756348,-0.0,-6.758992299182864e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,9.339569078292698e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,9.8350370535627e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,7.264137093443424e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,9.835028322413564e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514709472656,0.0,0.0,0.0004665300657507,285.9860534667969,294.1499938964844,294.2936706542969,292.7637939453125,294.3818664550781,294.3923645019531,285.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951794054359,5.300388128404165e-09,0.0009951741667464,-0.0129385711625218,0.0,0.0,0.0,-0.0074404459446668,60.0,14.496710777282717,-0.0,-6.75246099035576e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,9.32951588765718e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,9.824449807638302e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,7.256316894199699e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,9.824441076489164e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0004660278791561,285.9772644042969,294.1499938964844,294.2719421386719,292.7428894042969,294.3800048828125,294.3716125488281,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941075695678,5.175040840299516e-09,0.0009941024472936,-0.0126101812347769,0.0,0.0,0.0,-0.0073783067055046,60.0,14.272503852844238,-0.0,-6.737921864896634e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,9.32951588765718e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,9.824449807638302e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372497558594,0.0,0.0,7.256316894199699e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428955078125,0.0,0.0,9.824441076489164e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8469543457031,0.0,0.0,0.0004660278791561,285.9772644042969,294.1499938964844,294.2719421386719,292.7428894042969,294.3800048828125,294.3716125488281,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941075695678,5.175040840299516e-09,0.0009941024472936,-0.0126101812347769,0.0,0.0,0.0,-0.0073783067055046,60.0,14.272503852844238,-0.0,-6.737921864896634e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.317785588791594e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.812097414396705e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,7.247192843351513e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.812088683247566e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0004654419317375,285.9686279296875,294.1499938964844,294.25,292.7217712402344,294.3777770996094,294.35113525390625,285.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928571525961,5.028806704387989e-09,0.0009928520303219,-0.0122270677238702,0.0,0.0,0.0,-0.0073058125562965,60.0,14.05875015258789,-0.0,-6.720978973362436e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.317785588791594e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,9.812097414396705e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,7.247192843351513e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,9.812088683247566e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0004654419317375,285.9686279296875,294.1499938964844,294.25,292.7217712402344,294.3777770996094,294.35113525390625,285.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928571525961,5.028806704387989e-09,0.0009928520303219,-0.0122270677238702,0.0,0.0,0.0,-0.0073058125562965,60.0,14.05875015258789,-0.0,-6.720978973362436e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,9.30301466723904e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.796542872209102e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,7.235704106278718e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,9.796534141059964e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0004647041205316,285.9601135253906,294.1499938964844,294.2245178222656,292.7008056640625,294.3751525878906,294.3307189941406,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991282518953,4.844689538430201e-09,0.0009912776295095,-0.0117446975782513,0.0,0.0,0.0,-0.0072145378217101,60.0,13.89810276031494,-0.0,-6.699678323229818e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,9.30301466723904e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.796542872209102e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,7.235704106278718e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,9.796534141059964e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0004647041205316,285.9601135253906,294.1499938964844,294.2245178222656,292.7008056640625,294.3751525878906,294.3307189941406,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991282518953,4.844689538430201e-09,0.0009912776295095,-0.0117446975782513,0.0,0.0,0.0,-0.0072145378217101,60.0,13.89810276031494,-0.0,-6.699678323229818e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,9.28226872929372e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.774695354280992e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,7.219568215077743e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,9.774687350727618e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0004636678204406,285.9517517089844,294.1499938964844,294.19244384765625,292.6803283691406,294.3720397949219,294.3096923828125,285.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890717919915,4.586122592797892e-09,0.0009890671353787,-0.011067260056734,0.0,0.0,0.0,-0.0070863575674593,60.0,13.726962089538574,-0.0,-6.669820606930443e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,9.28226872929372e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,9.774695354280992e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,7.219568215077743e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,9.774687350727618e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0004636678204406,285.9517517089844,294.1499938964844,294.19244384765625,292.6803283691406,294.3720397949219,294.3096923828125,285.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890717919915,4.586122592797892e-09,0.0009890671353787,-0.011067260056734,0.0,0.0,0.0,-0.0070863575674593,60.0,13.726962089538574,-0.0,-6.669820606930443e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287048339844,0.0,0.0,9.26921857171692e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266296386719,0.0,0.0,9.760953253135084e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.209418254205957e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,9.76094524958171e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,0.000463015952846,285.9476318359375,294.1499938964844,294.174072265625,292.6702880859375,294.3702087402344,294.2987670898437,285.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876802796497,4.423490906901861e-09,0.0009876758558675,-0.0106411650776863,0.0,0.0,0.0,-0.0070057306438684,60.0,13.641311645507812,-0.0,-6.651075779018356e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,9.255248005501926e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,9.746241994434968e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,7.198552339104936e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,9.74623326328583e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0004623181011993,285.9435729980469,294.1499938964844,294.1542358398437,292.6603088378906,294.3682556152344,294.2876892089844,285.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986190396361,4.249389728983033e-09,0.0009861862054094,-0.0101850125938653,0.0,0.0,0.0,-0.0069194165989756,60.0,13.5558500289917,-0.0,-6.631037763327188e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,9.225335816154256e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,9.714742191135883e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,7.175286009442061e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,9.714733459986746e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0004608239105436,285.9355163574219,294.1499938964844,294.1104431152344,292.64068603515625,294.36383056640625,294.2650146484375,285.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003876172,3.876619913967261e-09,0.000982999918051,-0.0092083159834146,0.0,0.0,0.0,-0.0067346249707043,60.0,13.386456489562988,-0.0,-6.588234668924997e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82232666015625,0.0,0.0,9.225335816154256e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,9.714742191135883e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,7.175286009442061e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,9.714733459986746e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0004608239105436,285.9355163574219,294.1499938964844,294.1104431152344,292.64068603515625,294.36383056640625,294.2650146484375,285.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003876172,3.876619913967261e-09,0.000982999918051,-0.0092083159834146,0.0,0.0,0.0,-0.0067346249707043,60.0,13.386456489562988,-0.0,-6.588234668924997e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,9.198575571645053e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,9.686562407296152e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,7.154472405090928e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,9.686554403742777e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,0.0004594872007146,285.9276428222656,294.1499938964844,294.0614318847656,292.6214294433594,294.35870361328125,294.2414855957031,285.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801514679566,3.543134674544035e-09,0.0009801479754969,-0.0083345295861363,0.0,0.0,0.0,-0.0065693003125488,60.0,13.2230806350708,-0.0,-6.550060760446287e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,9.198575571645053e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,9.686562407296152e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,7.154472405090928e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81707763671875,0.0,0.0,9.686554403742777e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,0.0004594872007146,285.9276428222656,294.1499938964844,294.0614318847656,292.6214294433594,294.35870361328125,294.2414855957031,285.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801514679566,3.543134674544035e-09,0.0009801479754969,-0.0083345295861363,0.0,0.0,0.0,-0.0065693003125488,60.0,13.2230806350708,-0.0,-6.550060760446287e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,9.187519026454538e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.674919419921936e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,7.145872950786725e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,9.67491141636856e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0004589349264279,285.9198913574219,294.1499938964844,294.0077819824219,292.6025085449219,294.3527526855469,294.2169189453125,285.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789722971618,3.40530670328576e-09,0.0009789688047021,-0.0079733924940228,0.0,0.0,0.0,-0.0065009701065719,60.0,13.075224876403809,-0.0,-6.534315843964579e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,9.187519026454538e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.674919419921936e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,7.145872950786725e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,9.67491141636856e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81671142578125,0.0,0.0,0.0004589349264279,285.9198913574219,294.1499938964844,294.0077819824219,292.6025085449219,294.3527526855469,294.2169189453125,285.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789722971618,3.40530670328576e-09,0.0009789688047021,-0.0079733924940228,0.0,0.0,0.0,-0.0065009701065719,60.0,13.075224876403809,-0.0,-6.534315843964579e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,9.201126522384584e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,9.689247963251546e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,7.156455831136554e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,9.68923995969817e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0004596146463882,285.91229248046875,294.1499938964844,293.94989013671875,292.5838623046875,294.3458251953125,294.1856384277344,285.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804208530113,3.574764706471001e-09,0.0009804172441363,-0.0084174070507287,0.0,0.0,0.0,-0.0065849749371409,60.0,12.954235076904297,-0.0,-6.55367671242857e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,9.201126522384584e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,9.689247963251546e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,7.156455831136554e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,9.68923995969817e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,0.0004596146463882,285.91229248046875,294.1499938964844,293.94989013671875,292.5838623046875,294.3458251953125,294.1856384277344,285.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804208530113,3.574764706471001e-09,0.0009804172441363,-0.0084174070507287,0.0,0.0,0.0,-0.0065849749371409,60.0,12.954235076904297,-0.0,-6.55367671242857e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,9.217204933520406e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,9.706179116619752e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,7.168961019488052e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,9.706171113066377e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105773925781,0.0,0.0,0.0004604177956935,285.9085388183594,294.1499938964844,293.9195251464844,292.5746154785156,294.34197998046875,294.166748046875,285.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098213320598,3.775051826693243e-09,0.0009821294806897,-0.0089421952143311,0.0,0.0,0.0,-0.0066842632368206,60.0,12.904905319213867,-0.0,-6.576596689455982e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
