time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051360,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80596923828125,0.0,0.0,9.237738413503394e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,9.72780180745758e-05,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,7.184931746451184e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.727793803904206e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085632324219,0.0,0.0,0.0004614435019902,285.9048156738281,294.1499938964844,293.8882751464844,292.5654296875,294.337890625,294.1455383300781,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843205334618,4.0308494320129284e-09,0.0009843165753409,-0.0096124187111854,0.0,0.0,0.0,-0.0068110721185803,60.0,12.861861228942873,-0.0,-6.605927183045425e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,9.285061969421804e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,9.777635568752884e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,7.221738633234054e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,9.777628292795272e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0004638074024114,285.8974609375,294.1499938964844,293.82342529296875,292.5472106933594,294.3289489746094,294.0964050292969,285.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893620153889,4.6203965098357e-09,0.0009893574751913,-0.0111570600420236,0.0,0.0,0.0,-0.0071033341810107,60.0,12.790498733520508,-0.0,-6.673774777254948e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,9.285061969421804e-05,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,9.777635568752884e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,7.221738633234054e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,9.777628292795272e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0004638074024114,285.8974609375,294.1499938964844,293.82342529296875,292.5472106933594,294.3289489746094,294.0964050292969,285.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893620153889,4.6203965098357e-09,0.0009893574751913,-0.0111570600420236,0.0,0.0,0.0,-0.0071033341810107,60.0,12.790498733520508,-0.0,-6.673774777254948e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,9.321582183474676e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,9.816093370318411e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,7.250143244164065e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,9.816085366765036e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0004656316887121,285.8902282714844,294.1499938964844,293.7557678222656,292.5291442871094,294.3188171386719,294.0377502441406,285.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932564571499,5.075347697669485e-09,0.0009932513348758,-0.0123489974066615,0.0,0.0,0.0,-0.0073288911953568,60.0,12.722997665405272,-0.0,-6.726369150555912e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,9.321582183474676e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,9.816093370318411e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,7.250143244164065e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,9.816085366765036e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0004656316887121,285.8902282714844,294.1499938964844,293.7557678222656,292.5291442871094,294.3188171386719,294.0377502441406,285.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932564571499,5.075347697669485e-09,0.0009932513348758,-0.0123489974066615,0.0,0.0,0.0,-0.0073288911953568,60.0,12.722997665405272,-0.0,-6.726369150555912e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,9.324655547970906e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,9.819329716265202e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,7.252533396240324e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.819321712711826e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0004657852114178,285.8831481933594,294.1499938964844,293.685791015625,292.5111999511719,294.3076171875,293.9778137207031,285.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935880079865,5.113572232318121e-09,0.0009935828857123,-0.0124491369351744,0.0,0.0,0.0,-0.0073478645645082,60.0,12.636735916137695,-0.0,-6.730796542342432e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,9.324655547970906e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,9.819329716265202e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7883605957031,0.0,0.0,7.252533396240324e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,9.819321712711826e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0004657852114178,285.8831481933594,294.1499938964844,293.685791015625,292.5111999511719,294.3076171875,293.9778137207031,285.579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935880079865,5.113572232318121e-09,0.0009935828857123,-0.0124491369351744,0.0,0.0,0.0,-0.0073478645645082,60.0,12.636735916137695,-0.0,-6.730796542342432e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,9.28785011637956e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,9.780571417650208e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,7.223906141007319e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,9.780563414096832e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.000463946693344,285.8762512207031,294.1499938964844,293.614013671875,292.49334716796875,294.2953796386719,293.9221496582031,285.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896690025925,4.654930219061271e-09,0.0009896643459796,-0.0112475268542766,0.0,0.0,0.0,-0.0071205128915607,60.0,12.52068042755127,-0.0,-6.677758790374355e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,9.28785011637956e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,9.780571417650208e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,7.223906141007319e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,9.780563414096832e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929077148437,0.0,0.0,0.000463946693344,285.8762512207031,294.1499938964844,293.614013671875,292.49334716796875,294.2953796386719,293.9221496582031,285.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896690025925,4.654930219061271e-09,0.0009896643459796,-0.0112475268542766,0.0,0.0,0.0,-0.0071205128915607,60.0,12.52068042755127,-0.0,-6.677758790374355e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,9.261948434868827e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,9.753295307746156e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,7.203760469565168e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,9.753288031788544e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.000462652882561,285.87286376953125,294.1499938964844,293.5775756835937,292.4844665527344,294.2890625,293.8954467773437,285.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869076311588,4.3321768394832816e-09,0.0009869033237919,-0.0104019101709127,0.0,0.0,0.0,-0.0069605037569999,60.0,12.456357955932615,-0.0,-6.640561167614578e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,9.232747834175824e-05,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,9.722545655677096e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,7.181048567872494e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,9.72253765212372e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,0.0004611942276824,285.8695068359375,294.1499938964844,293.54083251953125,292.4756164550781,294.2823486328125,293.8718566894531,285.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837893303483,3.968317230373941e-09,0.0009837853722274,-0.009448573924601,0.0,0.0,0.0,-0.0067800898104906,60.0,12.385079383850098,-0.0,-6.598750701414248e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,9.191127173835412e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,9.678716742200776e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,7.148677104851231e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,9.678709466243164e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0004591152246575,285.86297607421875,294.1499938964844,293.466796875,292.4579467773437,294.26837158203125,293.8269958496094,285.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793532080948,3.449693419810273e-09,0.0009793498320505,-0.0080896932631731,0.0,0.0,0.0,-0.0065229819156229,60.0,12.249460220336914,-0.0,-6.539384145298754e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,9.191127173835412e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,9.678716742200776e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774963378906,0.0,0.0,7.148677104851231e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821655273437,0.0,0.0,9.678709466243164e-05,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0004591152246575,285.86297607421875,294.1499938964844,293.466796875,292.4579467773437,294.26837158203125,293.8269958496094,285.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793532080948,3.449693419810273e-09,0.0009793498320505,-0.0080896932631731,0.0,0.0,0.0,-0.0065229819156229,60.0,12.249460220336914,-0.0,-6.539384145298754e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,9.187625983031468e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.67503001447767e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,7.145953713916242e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,9.675022738520056e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0004589403397403,285.8565368652344,294.1499938964844,293.3923645019531,292.4403991699219,294.25341796875,293.7786560058594,285.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.40600236903299e-09,0.0009789741598069,-0.0079752160236239,0.0,0.0,0.0,-0.0065013119019567,60.0,12.137718200683594,-0.0,-6.534395424750984e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,9.187625983031468e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,9.67503001447767e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,7.145953713916242e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,9.675022738520056e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0004589403397403,285.8565368652344,294.1499938964844,293.3923645019531,292.4403991699219,294.25341796875,293.7786560058594,285.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.40600236903299e-09,0.0009789741598069,-0.0079752160236239,0.0,0.0,0.0,-0.0065013119019567,60.0,12.137718200683594,-0.0,-6.534395424750984e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,9.235863399226218e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.725825657369568e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,7.183470734162256e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,9.725818381411956e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0004613498749677,285.8502502441406,294.1499938964844,293.3179931640625,292.4229736328125,294.2373352050781,293.7182006835937,285.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841157589107,4.006927234456725e-09,0.0009841116843745,-0.0095497407019138,0.0,0.0,0.0,-0.0067992117255926,60.0,12.07335090637207,-0.0,-6.603181645914449e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,9.235863399226218e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,9.725825657369568e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705993652344,0.0,0.0,7.183470734162256e-05,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,9.725818381411956e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784729003906,0.0,0.0,0.0004613498749677,285.8502502441406,294.1499938964844,293.3179931640625,292.4229736328125,294.2373352050781,293.7182006835937,285.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841157589107,4.006927234456725e-09,0.0009841116843745,-0.0095497407019138,0.0,0.0,0.0,-0.0067992117255926,60.0,12.07335090637207,-0.0,-6.603181645914449e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.289411536883564e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,9.78221432887949e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.225119043141603e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,9.782207052921876e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0004640247498173,285.8440856933594,294.1499938964844,293.244140625,292.4056701660156,294.2200622558594,293.6440124511719,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898216230794,4.6740344927798105e-09,0.0009898169664666,-0.0112975910305976,0.0,0.0,0.0,-0.0071299290284514,60.0,12.033103942871094,-0.0,-6.67996502556889e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,9.289411536883564e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,9.78221432887949e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,7.225119043141603e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,9.782207052921876e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0004640247498173,285.8440856933594,294.1499938964844,293.244140625,292.4056701660156,294.2200622558594,293.6440124511719,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898216230794,4.6740344927798105e-09,0.0009898169664666,-0.0112975910305976,0.0,0.0,0.0,-0.0071299290284514,60.0,12.033103942871094,-0.0,-6.67996502556889e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,9.315583884017542e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7692565917969,0.0,0.0,9.809774928726256e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655944824219,0.0,0.0,7.245475717354566e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,9.809768380364404e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733154296875,0.0,0.0,0.0004653321229852,285.8410949707031,294.1499938964844,293.20758056640625,292.3970642089844,294.2107849121094,293.60137939453125,285.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926089551299,5.0000905638114546e-09,0.0009926039492711,-0.0121518373489379,0.0,0.0,0.0,-0.0072915642522275,60.0,12.018423080444336,-0.0,-6.717655054444549e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,9.339535608887672e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,9.834997035795824e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7639465332031,0.0,0.0,7.26410435163416e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,9.834989759838209e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0004665285232476,285.83807373046875,294.1499938964844,293.1713256835937,292.3885192871094,294.2015686035156,293.5592346191406,285.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951608953997,5.298474992088131e-09,0.0009951556567102,-0.0129335606470704,0.0,0.0,0.0,-0.007439486682415,60.0,12.00294589996338,-0.0,-6.7522393010222e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,9.353485074825584e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,9.849686466623098e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,7.27495425962843e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,9.849679918261244e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.0004672253562603,285.8321533203125,294.1499938964844,293.1000061035156,292.3716125488281,294.1824645996094,293.47705078125,285.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966498473659,5.4722182341038206e-09,0.0009966443758457,-0.0133887296542525,0.0,0.0,0.0,-0.0075256344862282,60.0,11.952442169189451,-0.0,-6.772417293632317e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,9.353485074825584e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,9.849686466623098e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606811523437,0.0,0.0,7.27495425962843e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,9.849679918261244e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.0004672253562603,285.8321533203125,294.1499938964844,293.1000061035156,292.3716125488281,294.1824645996094,293.47705078125,285.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966498473659,5.4722182341038206e-09,0.0009966443758457,-0.0133887296542525,0.0,0.0,0.0,-0.0075256344862282,60.0,11.952442169189451,-0.0,-6.772417293632317e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,9.297245560446754e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,9.79046308202669e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,7.23121193004772e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.790456533664836e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0004644160799216,285.82647705078125,294.1499938964844,293.0306701660156,292.3549499511719,294.16241455078125,293.4063720703125,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906566701829,4.771443684603582e-09,0.0009906518971547,-0.0115527966991066,0.0,0.0,0.0,-0.0071782288141548,60.0,11.853612899780272,-0.0,-6.691213627618708e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,9.297245560446754e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,9.79046308202669e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.757568359375,0.0,0.0,7.23121193004772e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,9.790456533664836e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0004644160799216,285.82647705078125,294.1499938964844,293.0306701660156,292.3549499511719,294.16241455078125,293.4063720703125,285.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906566701829,4.771443684603582e-09,0.0009906518971547,-0.0115527966991066,0.0,0.0,0.0,-0.0071782288141548,60.0,11.853612899780272,-0.0,-6.691213627618708e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.255790791939944e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.746809519128874e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.198968523880467e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,9.74680224317126e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0004623453423846,285.82098388671875,294.1499938964844,292.9637451171875,292.338623046875,294.1415710449219,293.3451538085937,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862424340099,4.254891550203865e-09,0.0009862382430583,-0.0101994229480624,0.0,0.0,0.0,-0.0069221691228449,60.0,11.744503021240234,-0.0,-6.631669435819276e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,9.255790791939944e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,9.746809519128874e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545166015625,0.0,0.0,7.198968523880467e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,9.74680224317126e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0004623453423846,285.82098388671875,294.1499938964844,292.9637451171875,292.338623046875,294.1415710449219,293.3451538085937,285.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862424340099,4.254891550203865e-09,0.0009862382430583,-0.0101994229480624,0.0,0.0,0.0,-0.0069221691228449,60.0,11.744503021240234,-0.0,-6.631669435819276e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.214533201884478e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,9.7033625934273e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,7.166879368014634e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,9.703356045065448e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0004602844710461,285.81561279296875,294.1499938964844,292.8997497558594,292.3226928710937,294.12017822265625,293.2900390625,285.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818425169214,3.74079256459936e-09,0.0009818387916311,-0.0088524287566542,0.0,0.0,0.0,-0.0066672908142209,60.0,11.634078979492188,-0.0,-6.572673072469115e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,9.214533201884478e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.75506591796875,0.0,0.0,9.7033625934273e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,7.166879368014634e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7558288574219,0.0,0.0,9.703356045065448e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0004602844710461,285.81561279296875,294.1499938964844,292.8997497558594,292.3226928710937,294.12017822265625,293.2900390625,285.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818425169214,3.74079256459936e-09,0.0009818387916311,-0.0088524287566542,0.0,0.0,0.0,-0.0066672908142209,60.0,11.634078979492188,-0.0,-6.572673072469115e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,9.20373568078503e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,9.691992454463616e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,7.158480730140582e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,9.691985178506002e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0004597450897563,285.8130187988281,294.1499938964844,292.8690185546875,292.3149108886719,294.1092224121094,293.2636413574219,285.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806911693885,3.6062288710780876e-09,0.0009806875605136,-0.0084998486563563,0.0,0.0,0.0,-0.0066005787812173,60.0,11.584904670715332,-0.0,-6.557274900842458e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,9.199080523103476e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75213623046875,0.0,0.0,9.68708991422318e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,7.154860213631764e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528991699219,0.0,0.0,9.687084093457088e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,0.0004595125792548,285.8104248046875,294.1499938964844,292.83917236328125,292.3072509765625,294.09814453125,293.2373046875,285.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801941923797,3.548203286740658e-09,0.00098019069992,-0.0083478111773729,0.0,0.0,0.0,-0.0065718102268874,60.0,11.5402193069458,-0.0,-6.550640563318666e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,9.214475721819326e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.703302202979104e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,7.166834257077426e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.70329565461725e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0004602816188707,285.80535888671875,294.1499938964844,292.7824401855469,292.2923278808594,294.07550048828125,293.1814270019531,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818335529416,3.739955900528002e-09,0.0009818298276513,-0.0088502373546361,0.0,0.0,0.0,-0.0066668670624494,60.0,11.472434043884276,-0.0,-6.572577859742523e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,9.214475721819326e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492980957031,0.0,0.0,9.703302202979104e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,7.166834257077426e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.70329565461725e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0004602816188707,285.80535888671875,294.1499938964844,292.7824401855469,292.2923278808594,294.07550048828125,293.1814270019531,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818335529416,3.739955900528002e-09,0.0009818298276513,-0.0088502373546361,0.0,0.0,0.0,-0.0066668670624494,60.0,11.472434043884276,-0.0,-6.572577859742523e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,9.24993582884781e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,9.740643145050852e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,7.194413774413988e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,9.740636596689e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0004620529070962,285.80047607421875,294.1499938964844,292.7300720214844,292.2780456542969,294.0521545410156,293.1183166503906,285.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856108808889,4.181693658011909e-09,0.0009856066899374,-0.0100076450034976,0.0,0.0,0.0,-0.0068858535960316,60.0,11.431368827819824,-0.0,-6.62325447819967e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,9.24993582884781e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,9.740643145050852e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,7.194413774413988e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,9.740636596689e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0004620529070962,285.80047607421875,294.1499938964844,292.7300720214844,292.2780456542969,294.0521545410156,293.1183166503906,285.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856108808889,4.181693658011909e-09,0.0009856066899374,-0.0100076450034976,0.0,0.0,0.0,-0.0068858535960316,60.0,11.431368827819824,-0.0,-6.62325447819967e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,9.289444278692828e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,9.782247070688754e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,7.22514305380173e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,9.782241249922664e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.0004640264669433,285.7956848144531,294.1499938964844,292.6824951171875,292.2644958496094,294.0283203125,293.0500793457031,285.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898194111883,4.673882170180832e-09,0.0009898147545754,-0.0112971914932131,0.0,0.0,0.0,-0.0071298494003713,60.0,11.40322971343994,-0.0,-6.679947262000496e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,9.289444278692828e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,9.782247070688754e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,7.22514305380173e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,9.782241249922664e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,0.0004640264669433,285.7956848144531,294.1499938964844,292.6824951171875,292.2644958496094,294.0283203125,293.0500793457031,285.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898194111883,4.673882170180832e-09,0.0009898147545754,-0.0112971914932131,0.0,0.0,0.0,-0.0071298494003713,60.0,11.40322971343994,-0.0,-6.679947262000496e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.325292921857908e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,9.819996921578422e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.253024523379281e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,9.819991100812332e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0004658171383198,285.79107666015625,294.1499938964844,292.6402587890625,292.2517395019531,294.0040588378906,292.9818725585937,285.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936426067724,5.120467605479462e-09,0.0009936374844983,-0.0124672055244445,0.0,0.0,0.0,-0.0073512610979378,60.0,11.379819869995115,-0.0,-6.731595902920162e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.325292921857908e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,9.819996921578422e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.253024523379281e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,9.819991100812332e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0004658171383198,285.79107666015625,294.1499938964844,292.6402587890625,292.2517395019531,294.0040588378906,292.9818725585937,285.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936426067724,5.120467605479462e-09,0.0009936374844983,-0.0124672055244445,0.0,0.0,0.0,-0.0073512610979378,60.0,11.379819869995115,-0.0,-6.731595902920162e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
