time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053700,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,9.34188938117586e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,9.837473771767692e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,7.265932799782604e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,9.837467223405838e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0004666461609303,285.7887878417969,294.1499938964844,292.6212463378906,292.2456970214844,293.9918518066406,292.94805908203125,285.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954139823094,5.3272191102848865e-09,0.0009954087436199,-0.013008858077228,0.0,0.0,0.0,-0.0074537731707096,60.0,11.36858367919922,-0.0,-6.755574588623858e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,9.354260691907255e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,9.850502101471648e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,7.275555253727362e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,9.850495553109796e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0004672641807701,285.7865600585937,294.1499938964844,292.603759765625,292.2398986816406,293.9795837402344,292.91534423828125,285.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967252844944,5.481326503797845e-09,0.0009967198129743,-0.0134125929325819,0.0,0.0,0.0,-0.0075301374308764,60.0,11.356245040893556,-0.0,-6.773476002308598e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.372515341965482e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,9.86972445389256e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,7.289752829819918e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,9.869718633126467e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0004681760328821,285.7822265625,294.1499938964844,292.5735168457031,292.22900390625,293.9549560546875,292.8543701171875,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986739605665,5.708709505114484e-09,0.0009986682562157,-0.0140082733705639,0.0,0.0,0.0,-0.0076428814791142,60.0,11.327845573425291,-0.0,-6.799931639989154e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,9.372515341965482e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,9.86972445389256e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,7.289752829819918e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,9.869718633126467e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0004681760328821,285.7822265625,294.1499938964844,292.5735168457031,292.22900390625,293.9549560546875,292.8543701171875,285.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986739605665,5.708709505114484e-09,0.0009986682562157,-0.0140082733705639,0.0,0.0,0.0,-0.0076428814791142,60.0,11.327845573425291,-0.0,-6.799931639989154e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,9.385358134750275e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.883249003905804e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,7.29974199202843e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,9.88324245554395e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0004688175686169,285.778076171875,294.1499938964844,292.54998779296875,292.2191772460937,293.9303283691406,292.79901123046875,285.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000437032431,5.868669550324057e-09,0.001000037882477,-0.0144273163750767,0.0,0.0,0.0,-0.0077221896499395,60.0,11.296375274658203,-0.0,-6.818573439204556e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,9.385358134750275e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337951660156,0.0,0.0,9.883249003905804e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,7.29974199202843e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,9.88324245554395e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,0.0004688175686169,285.778076171875,294.1499938964844,292.54998779296875,292.2191772460937,293.9303283691406,292.79901123046875,285.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000437032431,5.868669550324057e-09,0.001000037882477,-0.0144273163750767,0.0,0.0,0.0,-0.0077221896499395,60.0,11.296375274658203,-0.0,-6.818573439204556e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.393850632477552e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,9.892191155813634e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,7.306346378754824e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,9.892185335047544e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0004692417860496,285.7740478515625,294.1499938964844,292.53082275390625,292.21044921875,293.90576171875,292.7494506835937,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009463876485,5.974416517062764e-09,0.0010009404504671,-0.0147043373435735,0.0,0.0,0.0,-0.0077746040187776,60.0,11.26321792602539,-0.0,-6.830911303268294e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,9.393850632477552e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,9.892191155813634e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,7.306346378754824e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,9.892185335047544e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0004692417860496,285.7740478515625,294.1499938964844,292.53082275390625,292.21044921875,293.90576171875,292.7494506835937,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009463876485,5.974416517062764e-09,0.0010009404504671,-0.0147043373435735,0.0,0.0,0.0,-0.0077746040187776,60.0,11.26321792602539,-0.0,-6.830911303268294e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,9.401381248608232e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,9.900121222017332e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,7.312203524634242e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,9.900115401251242e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0004696179530583,285.770263671875,294.1499938964844,292.5133056640625,292.2027282714844,293.88140869140625,292.7070617675781,285.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017453460022,6.068185065544185e-09,0.0010017392924055,-0.0149499773979187,0.0,0.0,0.0,-0.0078210746869444,60.0,11.230817794799805,-0.0,-6.841861477369093e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,9.401381248608232e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,9.900121222017332e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,7.312203524634242e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,9.900115401251242e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73272705078125,0.0,0.0,0.0004696179530583,285.770263671875,294.1499938964844,292.5133056640625,292.2027282714844,293.88140869140625,292.7070617675781,285.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017453460022,6.068185065544185e-09,0.0010017392924055,-0.0149499773979187,0.0,0.0,0.0,-0.0078210746869444,60.0,11.230817794799805,-0.0,-6.841861477369093e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,9.405154560226948e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,9.904094622470438e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,7.315137918340042e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,9.904088801704348e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0004698064294643,285.7684326171875,294.1499938964844,292.5051574707031,292.1992492675781,293.86932373046875,292.6881408691406,285.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021470952779,6.115167927589482e-09,0.0010021409252658,-0.0150730544701218,0.0,0.0,0.0,-0.007844366133213,60.0,11.21552562713623,-0.0,-6.847351130545577e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,9.40893150982447e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,9.908072388498113e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242431640625,0.0,0.0,7.31807595002465e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.90806584013626e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306213378906,0.0,0.0,0.0004699951095972,285.7666320800781,294.1499938964844,292.4974060058594,292.19598388671875,293.8572692871094,292.67010498046875,285.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025494266301,6.162201859893912e-09,0.001002543256618,-0.015196262858808,0.0,0.0,0.0,-0.0078676827251911,60.0,11.200671195983888,-0.0,-6.85284931023489e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,9.416491957381368e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.91603301372379e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,7.323955651372671e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.9160271929577e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0004703727609012,285.7631530761719,294.1499938964844,292.48309326171875,292.190185546875,293.8332214355469,292.6357116699219,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033543221652,6.256339890597928e-09,0.0010033481521531,-0.0154428631067276,0.0,0.0,0.0,-0.0079143503680825,60.0,11.171896934509276,-0.0,-6.86385916992549e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,9.416491957381368e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,9.91603301372379e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,7.323955651372671e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259521484375,0.0,0.0,9.9160271929577e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0004703727609012,285.7631530761719,294.1499938964844,292.48309326171875,292.190185546875,293.8332214355469,292.6357116699219,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033543221652,6.256339890597928e-09,0.0010033481521531,-0.0154428631067276,0.0,0.0,0.0,-0.0079143503680825,60.0,11.171896934509276,-0.0,-6.86385916992549e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,9.424084419151768e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,9.924028563546015e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,7.329861546168104e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,9.924022742779924e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0004707520711235,285.7597961425781,294.1499938964844,292.47027587890625,292.1852722167969,293.8094177246094,292.6051940917969,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350889147910266e-09,0.0010041566565632,-0.0156905371695756,0.0,0.0,0.0,-0.0079612229019403,60.0,11.145271301269531,-0.0,-6.87492658357769e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,9.424084419151768e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,9.924028563546015e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,7.329861546168104e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,9.924022742779924e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0004707520711235,285.7597961425781,294.1499938964844,292.47027587890625,292.1852722167969,293.8094177246094,292.6051940917969,285.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350889147910266e-09,0.0010041566565632,-0.0156905371695756,0.0,0.0,0.0,-0.0079612229019403,60.0,11.145271301269531,-0.0,-6.87492658357769e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,9.431706712348388e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,9.932054672390224e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,7.335789268836379e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,9.932048851624133e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004711328074336,285.756591796875,294.1499938964844,292.4590148925781,292.1811828613281,293.7858581542969,292.5780944824219,285.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445800337928631e-09,0.0010049681877717,-0.0159391574561595,0.0,0.0,0.0,-0.0080082742497324,60.0,11.120760917663574,-0.0,-6.8860458668496e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,9.431706712348388e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,9.932054672390224e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186279296875,0.0,0.0,7.335789268836379e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,9.932048851624133e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0004711328074336,285.756591796875,294.1499938964844,292.4590148925781,292.1811828613281,293.7858581542969,292.5780944824219,285.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049745906144,6.445800337928631e-09,0.0010049681877717,-0.0159391574561595,0.0,0.0,0.0,-0.0080082742497324,60.0,11.120760917663574,-0.0,-6.8860458668496e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,9.439355198992416e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,9.940109157469124e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,7.341738091781735e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,9.940103336703032e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.000471514853416,285.7535400390625,294.1499938964844,292.4491882324219,292.17791748046875,293.7625732421875,292.5541687011719,285.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041042140705e-09,0.0010057826293632,-0.0161886364221572,0.0,0.0,0.0,-0.0080554895102977,60.0,11.098311424255373,-0.0,-6.89721204594207e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,9.439355198992416e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,9.940109157469124e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,7.341738091781735e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.720458984375,0.0,0.0,9.940103336703032e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.000471514853416,285.7535400390625,294.1499938964844,292.4491882324219,292.17791748046875,293.7625732421875,292.5541687011719,285.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041042140705e-09,0.0010057826293632,-0.0161886364221572,0.0,0.0,0.0,-0.0080554895102977,60.0,11.098311424255373,-0.0,-6.89721204594207e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,9.44318890105933e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,9.944145858753473e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71612548828125,0.0,0.0,7.344719051616266e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,9.94414003798738e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0004717063566204,285.7520751953125,294.1499938964844,292.44482421875,292.17657470703125,293.75103759765625,292.5436706542969,285.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,11.088071823120115,-0.0,-6.902811833242596e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71954345703125,0.0,0.0,9.447024785913528e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,9.948185470420869e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71533203125,0.0,0.0,7.347702921833843e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,9.948179649654776e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0004718980053439,285.7506408691406,294.1499938964844,292.4408264160156,292.1754150390625,293.7395935058594,292.53375244140625,285.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.6365499762355284e-09,0.0010065992828458,-0.016438815742731,0.0,0.0,0.0,-0.0081028370186686,60.0,11.078251838684082,-0.0,-6.908418725970479e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,9.454704559175298e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,9.95627196971327e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,7.353675755439326e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,9.95626614894718e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0004722815938293,285.74786376953125,294.1499938964844,292.4338684082031,292.1736145019531,293.71685791015625,292.51513671875,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.059452056884766,-0.0,-6.919648853909166e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,9.454704559175298e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,9.95627196971327e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138061523437,0.0,0.0,7.353675755439326e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172546386719,0.0,0.0,9.95626614894718e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0004722815938293,285.74786376953125,294.1499938964844,292.4338684082031,292.1736145019531,293.71685791015625,292.51513671875,285.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.059452056884766,-0.0,-6.919648853909166e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,9.462387970415877e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,9.964362834580244e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,7.359651499427855e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.964357741409911e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0004726654151454,285.7452087402344,294.1499938964844,292.4282531738281,292.1724853515625,293.6944580078125,292.49920654296875,285.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,11.04256534576416,-0.0,-6.930893903245305e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,9.462387970415877e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,9.964362834580244e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,7.359651499427855e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,9.964357741409911e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0004726654151454,285.7452087402344,294.1499938964844,292.4282531738281,292.1724853515625,293.6944580078125,292.49920654296875,285.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,11.04256534576416,-0.0,-6.930893903245305e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.470065560890362e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.972447878681125e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,7.365622877841815e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,9.972442057915032e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0004730489163193,285.74273681640625,294.1499938964844,292.4239807128906,292.1719970703125,293.6723937988281,292.4856262207031,285.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.027389526367188,-0.0,-6.94213966312418e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,9.470065560890362e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,9.972447878681125e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,7.365622877841815e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,9.972442057915032e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0004730489163193,285.74273681640625,294.1499938964844,292.4239807128906,292.1719970703125,293.6723937988281,292.4856262207031,285.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234618038649395e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.027389526367188,-0.0,-6.94213966312418e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.477730054641142e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,9.980519098462536e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,7.371584069915116e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,9.980513277696446e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0004734318063128,285.7403564453125,294.1499938964844,292.4210205078125,292.17205810546875,293.65069580078125,292.47418212890625,285.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.013802528381348,-0.0,-6.953375475404755e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,9.477730054641142e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,9.980519098462536e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,7.371584069915116e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7130126953125,0.0,0.0,9.980513277696446e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0004734318063128,285.7403564453125,294.1499938964844,292.4210205078125,292.17205810546875,293.65069580078125,292.47418212890625,285.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.013802528381348,-0.0,-6.953375475404755e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,9.48155575315468e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,9.984547068597748e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,7.374559208983555e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,9.984541247831658e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0004736228729598,285.7392578125,294.1499938964844,292.4200134277344,292.1723022460937,293.6400146484375,292.4694519042969,285.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.007747650146484,-0.0,-6.958986631389052e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,9.485377086093648e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112121582031,0.0,0.0,9.988571400754154e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,7.37753143766895e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,9.988566307583824e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71417236328125,0.0,0.0,0.0004738137940876,285.7381591796875,294.1499938964844,292.4193115234375,292.17266845703125,293.6294250488281,292.46514892578125,285.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.002005577087402,-0.0,-6.964594945202407e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.49301102082245e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,9.996609878726304e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,7.383468619082123e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.996604785555974e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0004741951124742,285.736083984375,294.1499938964844,292.4188537597656,292.1737365722656,293.60845947265625,292.4574279785156,285.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.991169929504396,-0.0,-6.975803756859025e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.49301102082245e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,9.996609878726304e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073974609375,0.0,0.0,7.383468619082123e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.996604785555974e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0004741951124742,285.736083984375,294.1499938964844,292.4188537597656,292.1737365722656,293.60845947265625,292.4574279785156,285.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.017938770353794,0.0,0.0,0.0,-0.008386724628508,60.0,10.991169929504396,-0.0,-6.975803756859025e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.500632586423308e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0001000463598757,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,7.38939706934616e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.000100046308944,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0004745758487842,285.734130859375,294.1499938964844,292.4195556640625,292.17529296875,293.58795166015625,292.4515686035156,285.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.981735229492188,-0.0,-6.987004042002809e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.500632586423308e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0001000463598757,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,7.38939706934616e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,0.000100046308944,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0004745758487842,285.734130859375,294.1499938964844,292.4195556640625,292.17529296875,293.58795166015625,292.4515686035156,285.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,10.981735229492188,-0.0,-6.987004042002809e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.508257790002972e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0001001266573439,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,7.395326974801719e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001001266064122,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0004749567306134,285.7323303222656,294.1499938964844,292.42144775390625,292.1772155761719,293.5678405761719,292.4473876953125,285.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066692670431e-09,0.001013119588606,-0.0184360668063163,0.0,0.0,0.0,-0.0084808496758341,60.0,10.973543167114258,-0.0,-6.998217827458576e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.709228515625,0.0,0.0,9.508257790002972e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,0.0001001266573439,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,7.395326974801719e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,0.0001001266064122,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0004749567306134,285.7323303222656,294.1499938964844,292.42144775390625,292.1772155761719,293.5678405761719,292.4473876953125,285.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399066692670431e-09,0.001013119588606,-0.0184360668063163,0.0,0.0,0.0,-0.0084808496758341,60.0,10.973543167114258,-0.0,-6.998217827458576e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.515902638668194e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0001002071585389,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,7.40127288736403e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0001002071076072,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0004753386310767,285.7306213378906,294.1499938964844,292.4244384765625,292.1794738769531,293.5481872558594,292.44464111328125,285.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,10.966437339782717,-0.0,-7.009469982222073e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
