time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056040,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.515902638668194e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,0.0001002071585389,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,7.40127288736403e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076721191406,0.0,0.0,0.0001002071076072,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099304199219,0.0,0.0,0.0004753386310767,285.7306213378906,294.1499938964844,292.4244384765625,292.1794738769531,293.5481872558594,292.44464111328125,285.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,10.966437339782717,-0.0,-7.009469982222073e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079162597656,0.0,0.0,9.51974288909696e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0001002475910354,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,7.404259667964652e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,0.0001002475473796,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0004755304544232,285.7298583984375,294.1499938964844,292.4263610839844,292.18072509765625,293.53857421875,292.4438781738281,285.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143503313884,7.542090507683952e-09,0.0010143427643924,-0.0188106633722782,0.0,0.0,0.0,-0.0085517540574073,60.0,10.963333129882812,-0.0,-7.015125902398722e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,9.523593325866386e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.706298828125,0.0,0.0,0.0001002881399472,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,7.40725445211865e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001002880890155,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090759277344,0.0,0.0,0.0004757227725349,285.7290954589844,294.1499938964844,292.42852783203125,292.1820373535156,293.52899169921875,292.4433288574219,285.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590040596028302e-09,0.0010147528955712,-0.0189362484961748,0.0,0.0,0.0,-0.0085755251348018,60.0,10.9603910446167,-0.0,-7.020798875601032e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,9.531338582746685e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.0001003696961561,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,7.413278217427433e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001003696452244,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.000476109678857,285.72760009765625,294.1499938964844,292.4336853027344,292.18487548828125,293.5100402832031,292.4427795410156,286.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015585148707,7.686491443337218e-09,0.0010155774652957,-0.0191888585686683,0.0,0.0,0.0,-0.0086233392357826,60.0,10.954854011535645,-0.0,-7.032217297364697e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,9.531338582746685e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.0001003696961561,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,7.413278217427433e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001003696452244,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.000476109678857,285.72760009765625,294.1499938964844,292.4336853027344,292.18487548828125,293.5100402832031,292.4427795410156,286.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015585148707,7.686491443337218e-09,0.0010155774652957,-0.0191888585686683,0.0,0.0,0.0,-0.0086233392357826,60.0,10.954854011535645,-0.0,-7.032217297364697e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.53923590714112e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001004528603516,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,7.419420580845326e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001004528166959,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0004765041812788,285.72625732421875,294.1499938964844,292.4398498535156,292.1878967285156,293.4915771484375,292.4438781738281,286.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164262494072,7.784843880642711e-09,0.0010164184495806,-0.0194464474916458,0.0,0.0,0.0,-0.0086720967665314,60.0,10.950337409973145,-0.0,-7.043870198231161e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,9.53923590714112e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001004528603516,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,7.419420580845326e-05,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,0.0001004528166959,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0004765041812788,285.72625732421875,294.1499938964844,292.4398498535156,292.1878967285156,293.4915771484375,292.4438781738281,286.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164262494072,7.784843880642711e-09,0.0010164184495806,-0.0194464474916458,0.0,0.0,0.0,-0.0086720967665314,60.0,10.950337409973145,-0.0,-7.043870198231161e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.54545903368853e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0001005183876259,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,7.424260547850281e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70489501953125,0.0,0.0,0.0001005183439701,298.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.0004768150392919,285.72528076171875,294.1499938964844,292.4453430175781,292.1903686523437,293.4773864746094,292.4453430175781,286.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017089234665,7.862341888653646e-09,0.0010170813184231,-0.0196494124829769,0.0,0.0,0.0,-0.008710516616702,60.0,10.947208404541016,-0.0,-7.053058936890011e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,9.547263471176848e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,0.0001005373924272,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,7.425663352478296e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0001005373414955,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069091796875,0.0,0.0,0.000476905144751,285.7250061035156,294.1499938964844,292.447021484375,292.19110107421875,293.4734191894531,292.44598388671875,286.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172819020226,7.884811914493639e-09,0.0010172739857807,-0.0197082608938217,0.0,0.0,0.0,-0.0087216589599847,60.0,10.946450233459473,-0.0,-7.055724182691847e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.555493306834252e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001006240563583,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,7.432064739987254e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0001006240054266,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0004773162654601,285.7238464355469,294.1499938964844,292.4551086425781,292.19439697265625,293.4556579589844,292.4492492675781,286.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181576944887,7.987305039591774e-09,0.0010181497782468,-0.0199766848236322,0.0,0.0,0.0,-0.0087724654003977,60.0,10.943242073059082,-0.0,-7.06788867432806e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.555493306834252e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001006240563583,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,7.432064739987254e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,0.0001006240054266,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0004773162654601,285.7238464355469,294.1499938964844,292.4551086425781,292.19439697265625,293.4556579589844,292.4492492675781,286.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181576944887,7.987305039591774e-09,0.0010181497782468,-0.0199766848236322,0.0,0.0,0.0,-0.0087724654003977,60.0,10.943242073059082,-0.0,-7.06788867432806e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.559754107613117e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001006689271889,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,7.435378211084753e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039794921875,0.0,0.0,0.0001006688762572,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004775291017722,285.72332763671875,294.1499938964844,292.4595031738281,292.1960754394531,293.4469909667969,292.4515991210937,286.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186119470745,8.040371923812017e-09,0.0010186039144173,-0.0201156623661518,0.0,0.0,0.0,-0.0087987752631306,60.0,10.942046165466309,-0.0,-7.074190477851516e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,9.56404401222244e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0001007141036097,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,7.438714965246618e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,0.000100714052678,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0004777434223797,285.72283935546875,294.1499938964844,292.4641418457031,292.1977844238281,293.4383850097656,292.4540710449219,286.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190691100433,8.093802961184338e-09,0.0010190609609708,-0.0202555917203426,0.0,0.0,0.0,-0.0088252648711204,60.0,10.940922737121582,-0.0,-7.080538466652797e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,9.572855196893217e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0001008068793453,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,7.445568189723417e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001008068356895,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0004781835305038,285.7218933105469,294.1499938964844,292.4740295410156,292.201171875,293.42144775390625,292.4598388671875,286.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200068354606,8.203533852224611e-09,0.0010199986863881,-0.0205429606139659,0.0,0.0,0.0,-0.0088796596974134,60.0,10.939123153686523,-0.0,-7.093584741824088e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,9.572855196893217e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0001008068793453,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,7.445568189723417e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,0.0001008068356895,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0004781835305038,285.7218933105469,294.1499938964844,292.4740295410156,292.201171875,293.42144775390625,292.4598388671875,286.0427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200068354606,8.203533852224611e-09,0.0010199986863881,-0.0205429606139659,0.0,0.0,0.0,-0.0088796596974134,60.0,10.939123153686523,-0.0,-7.093584741824088e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,9.582177881384268e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0001009050538414,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,7.452818681485951e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001009050101856,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0004786492499988,285.7210998535156,294.1499938964844,292.4847717285156,292.2045288085937,293.4051208496094,292.4671630859375,286.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319648969745685e-09,0.0010209915926679,-0.0208470448851585,0.0,0.0,0.0,-0.0089372228831052,60.0,10.938214302062988,-0.0,-7.107403376949152e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,9.582177881384268e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0001009050538414,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,7.452818681485951e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001009050101856,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0004786492499988,285.7210998535156,294.1499938964844,292.4847717285156,292.2045288085937,293.4051208496094,292.4671630859375,286.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209998581558,8.319648969745685e-09,0.0010209915926679,-0.0208470448851585,0.0,0.0,0.0,-0.0089372228831052,60.0,10.938214302062988,-0.0,-7.107403376949152e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,9.589619003236294e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0001009834159049,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,7.458606705768034e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,0.0001009833649732,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0004790209350176,285.72052001953125,294.1499938964844,292.49371337890625,292.20709228515625,293.3926086425781,292.4733581542969,286.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217927629128,8.412326835127715e-09,0.0010217842645943,-0.0210897456854581,0.0,0.0,0.0,-0.0089831678196787,60.0,10.937755584716797,-0.0,-7.118441658349185e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,9.59174649324268e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001010058113024,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,7.460260530933738e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0001010057676467,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0004791272222064,285.7203674316406,294.1499938964844,292.496337890625,292.20782470703125,293.3890380859375,292.4751281738281,286.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220188414677,8.438820309208951e-09,0.0010220104595646,-0.0211591254919767,0.0,0.0,0.0,-0.0089963003993034,60.0,10.937623977661133,-0.0,-7.121599310266903e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.60222096182406e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0001011161148198,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,7.468407420674339e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001011160711641,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0004796504217665,285.7198486328125,294.1499938964844,292.5086669921875,292.2109680175781,293.3739013671875,292.4851989746094,286.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231346823275,8.569282172743442e-09,0.0010231260675936,-0.0215007662773132,0.0,0.0,0.0,-0.0090609760954976,60.0,10.93814754486084,-0.0,-7.137156643466369e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.60222096182406e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0001011161148198,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,7.468407420674339e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001011160711641,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0004796504217665,285.7198486328125,294.1499938964844,292.5086669921875,292.2109680175781,293.3739013671875,292.4851989746094,286.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231346823275,8.569282172743442e-09,0.0010231260675936,-0.0215007662773132,0.0,0.0,0.0,-0.0090609760954976,60.0,10.93814754486084,-0.0,-7.137156643466369e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,9.607333049643783e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70196533203125,0.0,0.0,0.0001011699423543,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,7.47238373151049e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70245361328125,0.0,0.0,0.0001011698986985,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0004799057787749,285.7195739746094,294.1499938964844,292.51513671875,292.2124938964844,293.3662414550781,292.49005126953125,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236805537715,8.632955683651744e-09,0.0010236718226224,-0.0216675046831369,0.0,0.0,0.0,-0.009092547930777,60.0,10.938319206237791,-0.0,-7.144755187482589e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.612791473045944e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001012274224194,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,7.476628525182605e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0001012273787637,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,0.0004801784525625,285.7193603515625,294.1499938964844,292.5217590332031,292.2139587402344,293.3588256835937,292.49542236328125,286.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242613498121,8.700942188966111e-09,0.001024252618663,-0.0218455363065004,0.0,0.0,0.0,-0.0091262497007846,60.0,10.938721656799316,-0.0,-7.152873848781385e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,9.619030606700107e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018737792969,0.0,0.0,0.0001012931243167,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,7.481481588911265e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001012930806609,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0004804901254829,285.7191162109375,294.1499938964844,292.5293884277344,292.21551513671875,293.3506164550781,292.501708984375,286.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249258484691,8.778654247976192e-09,0.00102491711732,-0.0220490340143442,0.0,0.0,0.0,-0.0091647738590836,60.0,10.939275741577148,-0.0,-7.16215851070956e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,9.623955702409148e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001013449873425,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,7.485311652999371e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,0.0001013449436868,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0004807361401617,285.7189636230469,294.1499938964844,292.5355529785156,292.2167053222656,293.3441772460937,292.5066223144531,286.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025449601002,8.839997178711201e-09,0.0010254407534375,-0.0222096648067235,0.0,0.0,0.0,-0.0091951806098222,60.0,10.939708709716797,-0.0,-7.169492732828078e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.635587775846945e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.000101467478089,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,7.494358578696847e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001014674344332,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0004813171690329,285.71875,294.1499938964844,292.54998779296875,292.2191772460937,293.3305053710937,292.5196838378906,286.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984883947960043e-09,0.0010266797617077,-0.0225890558212995,0.0,0.0,0.0,-0.0092670070007443,60.0,10.941926956176758,-0.0,-7.18682855449515e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,9.635587775846945e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.000101467478089,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69976806640625,0.0,0.0,7.494358578696847e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0001014674344332,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,0.0004813171690329,285.71875,294.1499938964844,292.54998779296875,292.2191772460937,293.3305053710937,292.5196838378906,286.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266887256875,8.984883947960043e-09,0.0010266797617077,-0.0225890558212995,0.0,0.0,0.0,-0.0092670070007443,60.0,10.941926956176758,-0.0,-7.18682855449515e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,9.647094702813774e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001015886518871,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,7.503308734158054e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001015886082313,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0004818919987883,285.7186279296875,294.1499938964844,292.5657653808594,292.222412109375,293.31707763671875,292.53369140625,286.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027914462611,9.128216404974413e-09,0.0010279053822159,-0.0229643639177083,0.0,0.0,0.0,-0.0093380631878972,60.0,10.94483470916748,-0.0,-7.203999530247529e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,9.647094702813774e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001015886518871,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,7.503308734158054e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001015886082313,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0004818919987883,285.7186279296875,294.1499938964844,292.5657653808594,292.222412109375,293.31707763671875,292.53369140625,286.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027914462611,9.128216404974413e-09,0.0010279053822159,-0.0229643639177083,0.0,0.0,0.0,-0.0093380631878972,60.0,10.94483470916748,-0.0,-7.203999530247529e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,9.658224735176192e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001017058602883,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,7.51196566852741e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0001017058166326,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0004824479692615,285.7185363769531,294.1499938964844,292.5834045410156,292.22735595703125,293.30389404296875,292.5482788085937,286.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291013168171,9.266851286326984e-09,0.0010290920035913,-0.0233273636549711,0.0,0.0,0.0,-0.0094067966565489,60.0,10.948458671569824,-0.0,-7.220626940807051e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,9.658224735176192e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001017058602883,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,7.51196566852741e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0001017058166326,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0004824479692615,285.7185363769531,294.1499938964844,292.5834045410156,292.22735595703125,293.30389404296875,292.5482788085937,286.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291013168171,9.266851286326984e-09,0.0010290920035913,-0.0233273636549711,0.0,0.0,0.0,-0.0094067966565489,60.0,10.948458671569824,-0.0,-7.220626940807051e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,9.662986121838912e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001017559989122,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,7.515668403357267e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0001017559552565,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.000482685805764,285.7186279296875,294.1499938964844,292.5928649902344,292.2304077148437,293.2978820800781,292.5569152832031,286.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296069085597,9.3261522948751e-09,0.001029597595334,-0.0234826374799013,0.0,0.0,0.0,-0.0094361873343586,60.0,10.95202350616455,-0.0,-7.227745868476634e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,9.668005804996938e-05,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024841308594,0.0,0.0,0.0001018088587443,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,7.519572682213038e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0001018088150885,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,0.0004829365643672,285.7186584472656,294.1499938964844,292.60272216796875,292.2337951660156,293.29168701171875,292.56512451171875,286.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.38867650290831e-09,0.0010301318252459,-0.0236463453620672,0.0,0.0,0.0,-0.0094671808183193,60.0,10.955065727233888,-0.0,-7.235254884108144e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,9.677237540017812e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.000101906065538,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.526752597186714e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0001019060218823,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.000483397685457,285.71881103515625,294.1499938964844,292.6235656738281,292.2416076660156,293.2797241210937,292.5826721191406,286.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311260120943,9.503652975695331e-09,0.0010311165824532,-0.0239473823457956,0.0,0.0,0.0,-0.0095241870731115,60.0,10.962567329406738,-0.0,-7.249072808690471e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,9.677237540017812e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.000101906065538,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,7.526752597186714e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,0.0001019060218823,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.000483397685457,285.71881103515625,294.1499938964844,292.6235656738281,292.2416076660156,293.2797241210937,292.5826721191406,286.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311260120943,9.503652975695331e-09,0.0010311165824532,-0.0239473823457956,0.0,0.0,0.0,-0.0095241870731115,60.0,10.962567329406738,-0.0,-7.249072808690471e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.685148688731716e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0001019893752527,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,7.53290587454103e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001019893388729,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.0004837928863707,285.7191162109375,294.1499938964844,292.6457824707031,292.2505798339844,293.2686462402344,292.6022644042969,286.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319678112864,9.602186601398444e-09,0.00103195826523,-0.0242053661495447,0.0,0.0,0.0,-0.0095730302855372,60.0,10.97228717803955,-0.0,-7.260926082608421e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.685148688731716e-05,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,0.0001019893752527,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,7.53290587454103e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001019893388729,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.0004837928863707,285.7191162109375,294.1499938964844,292.6457824707031,292.2505798339844,293.2686462402344,292.6022644042969,286.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319678112864,9.602186601398444e-09,0.00103195826523,-0.0242053661495447,0.0,0.0,0.0,-0.0095730302855372,60.0,10.97228717803955,-0.0,-7.260926082608421e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,9.692662570159882e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001020685012917,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,7.538749923696741e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.000102068464912,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0004841682384721,285.7194519042969,294.1499938964844,292.6691589355469,292.26055908203125,293.2578125,292.622314453125,286.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327697964385,9.695768632411728e-09,0.0010327601339668,-0.0244503784924745,0.0,0.0,0.0,-0.0096194315701723,60.0,10.982473373413086,-0.0,-7.272191737683897e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,9.692662570159882e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001020685012917,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016296386719,0.0,0.0,7.538749923696741e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.000102068464912,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0004841682384721,285.7194519042969,294.1499938964844,292.6691589355469,292.26055908203125,293.2578125,292.622314453125,286.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327697964385,9.695768632411728e-09,0.0010327601339668,-0.0244503784924745,0.0,0.0,0.0,-0.0096194315701723,60.0,10.982473373413086,-0.0,-7.272191737683897e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
