time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058380,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,9.69901157077402e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001021353527903,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,7.543687388533726e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001021353164105,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0004844853829126,285.72003173828125,294.1499938964844,292.6935729980469,292.2713928222656,293.2484436035156,292.6449890136719,286.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334441903978,9.774828946262916e-09,0.0010334344115108,-0.0246573723852634,0.0,0.0,0.0,-0.0096586160361766,60.0,10.995153427124023,-0.0,-7.281716563056764e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052001953125,0.0,0.0,9.69901157077402e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001021353527903,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022705078125,0.0,0.0,7.543687388533726e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001021353164105,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0004844853829126,285.72003173828125,294.1499938964844,292.6935729980469,292.2713928222656,293.2484436035156,292.6449890136719,286.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334441903978,9.774828946262916e-09,0.0010334344115108,-0.0246573723852634,0.0,0.0,0.0,-0.0096586160361766,60.0,10.995153427124023,-0.0,-7.281716563056764e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,9.70218316069804e-05,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001021687567117,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,7.546154665760696e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.000102168713056,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0004846438241656,285.72039794921875,294.1499938964844,292.70611572265625,292.27703857421875,293.2440185546875,292.65655517578125,286.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337823769077,9.814328905122238e-09,0.0010337725980207,-0.0247607864439487,0.0,0.0,0.0,-0.0096782008185982,60.0,11.001933097839355,-0.0,-7.28647790992909e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,9.70535766100511e-05,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.000102202182461,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,7.548623398179188e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0001022021460812,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.000484802381834,285.720703125,294.1499938964844,292.7188415527344,292.2828674316406,293.239501953125,292.6679077148437,286.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341211454942,9.85386350293993e-09,0.0010341112501919,-0.0248642917722463,0.0,0.0,0.0,-0.0096978023648262,60.0,11.00854778289795,-0.0,-7.29124423060057e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,9.709283767733724e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0001022435244522,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,7.551677117589861e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.0001022434880724,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7075500488281,0.0,0.0,0.0004849985125474,285.7211608886719,294.1499938964844,292.7353820800781,292.2904663085937,293.2340393066406,292.6830139160156,286.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345388436689,9.902754172230745e-09,0.0010345288319513,-0.0249922908842563,0.0,0.0,0.0,-0.0097220372408628,60.0,11.017444610595703,-0.0,-7.297141024764643e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,9.711502934806048e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056579589844,0.0,0.0,0.000102266894828,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037048339844,0.0,0.0,7.553402974735945e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,0.0001022668584482,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0004851093690376,285.721435546875,294.1499938964844,292.7447814941406,292.2948303222656,293.23095703125,292.6915283203125,286.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034774701111,9.930390731938132e-09,0.0010347648058086,-0.025064643472433,0.0,0.0,0.0,-0.0097357360646128,60.0,11.022446632385254,-0.0,-7.300475601823565e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,9.717170905787498e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0001023265795083,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,7.557811477454379e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0001023265431285,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0004853924911003,285.7221984863281,294.1499938964844,292.7712707519531,292.30712890625,293.2227478027344,292.7159423828125,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353792458772,1.0000972494594862e-08,0.0010353692341595,-0.0252494271844625,0.0,0.0,0.0,-0.009770730510354,60.0,11.036539077758787,-0.0,-7.30899500922533e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,9.717170905787498e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,0.0001023265795083,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,7.557811477454379e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068176269531,0.0,0.0,0.0001023265431285,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0004853924911003,285.7221984863281,294.1499938964844,292.7712707519531,292.30712890625,293.2227478027344,292.7159423828125,286.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353792458772,1.0000972494594862e-08,0.0010353692341595,-0.0252494271844625,0.0,0.0,0.0,-0.009770730510354,60.0,11.036539077758787,-0.0,-7.30899500922533e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,9.720494563225655e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0001023615768644,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.560395897598937e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001023615404847,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0004855584993492,285.7231140136719,294.1499938964844,292.7980651855469,292.319580078125,293.2152404785156,292.7411804199219,286.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035732566379,1.0042341180849236e-08,0.0010357225546613,-0.0253577306866645,0.0,0.0,0.0,-0.0097912363708019,60.0,11.04987335205078,-0.0,-7.313990835200458e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,9.720494563225655e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0001023615768644,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,7.560395897598937e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001023615404847,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093200683594,0.0,0.0,0.0004855584993492,285.7231140136719,294.1499938964844,292.7980651855469,292.319580078125,293.2152404785156,292.7411804199219,286.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035732566379,1.0042341180849236e-08,0.0010357225546613,-0.0253577306866645,0.0,0.0,0.0,-0.0097912363708019,60.0,11.04987335205078,-0.0,-7.313990835200458e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,9.72149209701456e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001023720760713,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,7.561171514680609e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001023720396915,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.000485608325107,285.7240905761719,294.1499938964844,292.8250732421875,292.3320007324219,293.20831298828125,292.7667236328125,286.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358404833823,1.005473393433931e-08,0.0010358304716646,-0.0253901723772287,0.0,0.0,0.0,-0.0097973905503749,60.0,11.061609268188477,-0.0,-7.31548723820197e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,9.72149209701456e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001023720760713,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,7.561171514680609e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70855712890625,0.0,0.0,0.0001023720396915,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.000485608325107,285.7240905761719,294.1499938964844,292.8250732421875,292.3320007324219,293.20831298828125,292.7667236328125,286.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358404833823,1.005473393433931e-08,0.0010358304716646,-0.0253901723772287,0.0,0.0,0.0,-0.0097973905503749,60.0,11.061609268188477,-0.0,-7.31548723820197e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,9.720970410853624e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7086181640625,0.0,0.0,0.0001023665827233,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,7.560766243841499e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,0.0001023665463435,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0004855822771787,285.724609375,294.1499938964844,292.83856201171875,292.3381652832031,293.2050476074219,292.7796936035156,286.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357816936448,1.0048212040203452e-08,0.0010357716819271,-0.025373101234436,0.0,0.0,0.0,-0.0097941420972347,60.0,11.066743850708008,-0.0,-7.314699956850745e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,9.719924855744466e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.0001023555741994,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,7.559952791780233e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095031738281,0.0,0.0,0.0001023555378196,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,0.000485530035803,285.72515869140625,294.1499938964844,292.85205078125,292.34423828125,293.2019348144531,292.7926940917969,286.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356701677665,1.0035164699218058e-08,0.0010356601560488,-0.0253389421850442,0.0,0.0,0.0,-0.0097876731306314,60.0,11.071341514587402,-0.0,-7.31312397306283e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.716717613628134e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0001023217992042,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,7.55745786591433e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0001023217628244,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0004853698483202,285.726318359375,294.1499938964844,292.87890625,292.35614013671875,293.1960754394531,292.8187866210937,286.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353308171033,9.99517091315738e-09,0.001035320921801,-0.0252342354506254,0.0,0.0,0.0,-0.0097678611055016,60.0,11.07922077178955,-0.0,-7.308294414087868e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,9.716717613628134e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0001023217992042,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,7.55745786591433e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0001023217628244,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0004853698483202,285.726318359375,294.1499938964844,292.87890625,292.35614013671875,293.1960754394531,292.8187866210937,286.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353308171033,9.99517091315738e-09,0.001035320921801,-0.0252342354506254,0.0,0.0,0.0,-0.0097678611055016,60.0,11.07922077178955,-0.0,-7.308294414087868e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.709926962386815e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001022502910927,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,7.552176248282194e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001022502547129,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0004850306431762,285.7276916503906,294.1499938964844,292.9054260253906,292.36749267578125,293.1914367675781,292.8446350097656,286.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346049675717,9.91052218068944e-09,0.0010345950722694,-0.0250126272439956,0.0,0.0,0.0,-0.0097258873283863,60.0,11.08195686340332,-0.0,-7.29807823063311e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,9.709926962386815e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001022502910927,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,7.552176248282194e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0001022502547129,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0004850306431762,285.7276916503906,294.1499938964844,292.9054260253906,292.36749267578125,293.1914367675781,292.8446350097656,286.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346049675717,9.91052218068944e-09,0.0010345950722694,-0.0250126272439956,0.0,0.0,0.0,-0.0097258873283863,60.0,11.08195686340332,-0.0,-7.29807823063311e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,9.702963870950045e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001021769639919,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,7.546760025434196e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0001021769276121,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0004846828232984,285.7291259765625,294.1499938964844,292.93145751953125,292.3781433105469,293.1872863769531,292.8700561523437,286.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338670108467,9.823734714586864e-09,0.0010338571155443,-0.0247854068875312,0.0,0.0,0.0,-0.0096828835085034,60.0,11.083149909973145,-0.0,-7.287611225592627e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,9.702963870950045e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,0.0001021769639919,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,7.546760025434196e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0001021769276121,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0004846828232984,285.7291259765625,294.1499938964844,292.93145751953125,292.3781433105469,293.1872863769531,292.8700561523437,286.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338670108467,9.823734714586864e-09,0.0010338571155443,-0.0247854068875312,0.0,0.0,0.0,-0.0096828835085034,60.0,11.083149909973145,-0.0,-7.287611225592627e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,9.694227628642692e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0001020849667838,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.539965736214072e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.00010208493768,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0004842464695684,285.7305908203125,294.1499938964844,292.95684814453125,292.387939453125,293.1831970214844,292.8955383300781,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329339420422,9.714853810294244e-09,0.0010329242795705,-0.0245003458112478,0.0,0.0,0.0,-0.0096288975328207,60.0,11.0833740234375,-0.0,-7.274490343434081e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,9.694227628642692e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,0.0001020849667838,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,7.539965736214072e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.00010208493768,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,0.0004842464695684,285.7305908203125,294.1499938964844,292.95684814453125,292.387939453125,293.1831970214844,292.8955383300781,286.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329339420422,9.714853810294244e-09,0.0010329242795705,-0.0245003458112478,0.0,0.0,0.0,-0.0096288975328207,60.0,11.0833740234375,-0.0,-7.274490343434081e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152709960937,0.0,0.0,9.689820581115782e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,0.0001020385607262,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,7.536537304986268e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001020385243464,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,0.000484026299091,285.7314147949219,294.1499938964844,292.9692077636719,292.3924560546875,293.18182373046875,292.9076232910156,286.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324621107429,9.65992175139263e-09,0.0010324524482712,-0.0243565272539854,0.0,0.0,0.0,-0.009601654484868,60.0,11.080567359924316,-0.0,-7.267875190564156e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.684813994681464e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,0.0001019858391373,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,7.532643940066919e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,0.0001019858027575,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0004837762389797,285.7322082519531,294.1499938964844,292.9813842773437,292.39666748046875,293.1800842285156,292.920166015625,286.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319302091374,9.597530770122376e-09,0.0010319206630811,-0.024193175137043,0.0,0.0,0.0,-0.0095707336440682,60.0,11.079014778137209,-0.0,-7.260365464389906e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,9.678259084466843e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001019168121274,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143859863281,0.0,0.0,7.527544948970899e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001019167757476,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,0.0004834487917833,285.7333679199219,294.1499938964844,292.9984436035156,292.4022521972656,293.1778869628906,292.93780517578125,286.2438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312305530533,9.51583079000784e-09,0.0010312210069969,-0.0239792689681053,0.0,0.0,0.0,-0.0095302267000079,60.0,11.075343132019045,-0.0,-7.250537237268875e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71728515625,0.0,0.0,9.675725596025586e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0001018901311908,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,7.525574619648978e-05,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.000101890102087,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0004833222483284,285.7338256835937,294.1499938964844,293.0049133300781,292.4042358398437,293.1770324707031,292.9446716308594,286.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103095988743,9.48425782354434e-09,0.001030950457789,-0.0238966029137372,0.0,0.0,0.0,-0.0095145711675286,60.0,11.07391357421875,-0.0,-7.246740807431706e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,9.668113489169627e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001018099719658,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,7.519654172938317e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.000101809935586,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0004829420067835,285.7355651855469,294.1499938964844,293.0272827148437,292.410400390625,293.1744384765625,292.96832275390625,286.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301485890522,9.389380828395131e-09,0.0010301391594111,-0.0236481875181198,0.0,0.0,0.0,-0.0094675365835428,60.0,11.066787719726562,-0.0,-7.235338728150964e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,9.668113489169627e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001018099719658,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,7.519654172938317e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182922363281,0.0,0.0,0.000101809935586,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197570800781,0.0,0.0,0.0004829420067835,285.7355651855469,294.1499938964844,293.0272827148437,292.410400390625,293.1744384765625,292.96832275390625,286.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301485890522,9.389380828395131e-09,0.0010301391594111,-0.0236481875181198,0.0,0.0,0.0,-0.0094675365835428,60.0,11.066787719726562,-0.0,-7.235338728150964e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,9.661177318776026e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0001017369286273,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,7.5142590503674e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001017368995235,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0004825955547858,285.73736572265625,294.1499938964844,293.04833984375,292.4150390625,293.1723022460937,292.99102783203125,286.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029409118928,9.302927317378362e-09,0.0010293999221175,-0.023421823978424,0.0,0.0,0.0,-0.0094246780499815,60.0,11.057646751403809,-0.0,-7.224956988238773e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,9.661177318776026e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0001017369286273,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,7.5142590503674e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001017368995235,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0004825955547858,285.73736572265625,294.1499938964844,293.04833984375,292.4150390625,293.1723022460937,292.99102783203125,286.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029409118928,9.302927317378362e-09,0.0010293999221175,-0.023421823978424,0.0,0.0,0.0,-0.0094246780499815,60.0,11.057646751403809,-0.0,-7.224956988238773e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.654933819547296e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.0001016711830743,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,7.509403076255694e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0001016711466945,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0004822836781386,285.7392883300781,294.1499938964844,293.06787109375,292.4179382324219,293.170654296875,293.0123596191406,286.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287436889484,9.225104236065818e-09,0.001028734492138,-0.0232180561870336,0.0,0.0,0.0,-0.0093860980123281,60.0,11.045531272888184,-0.0,-7.215618325062678e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,9.654933819547296e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.0001016711830743,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,7.509403076255694e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72137451171875,0.0,0.0,0.0001016711466945,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228088378906,0.0,0.0,0.0004822836781386,285.7392883300781,294.1499938964844,293.06787109375,292.4179382324219,293.170654296875,293.0123596191406,286.27001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287436889484,9.225104236065818e-09,0.001028734492138,-0.0232180561870336,0.0,0.0,0.0,-0.0093860980123281,60.0,11.045531272888184,-0.0,-7.215618325062678e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225952148437,0.0,0.0,9.651965228840707e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001016399182844,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.507093687308952e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72216796875,0.0,0.0,0.0001016398819047,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236022949219,0.0,0.0,0.0004821353650186,285.74029541015625,294.1499938964844,293.0770263671875,292.4187316894531,293.169921875,293.022705078125,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284282034263,9.188094729495331e-09,0.0010284190066158,-0.0231211502104997,0.0,0.0,0.0,-0.009367755614221,60.0,11.038790702819824,-0.0,-7.211178854049649e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.723388671875,0.0,0.0,9.649179992266e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001016105888993,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,7.50492763472721e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229919433594,0.0,0.0,0.0001016105525195,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,0.000481996248709,285.7413024902344,294.1499938964844,293.08575439453125,292.41900634765625,293.1692810058594,293.03271484375,286.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281312279403,9.153377611426096e-09,0.0010281221475452,-0.0230302456766366,0.0,0.0,0.0,-0.0093505447730422,60.0,11.031350135803224,-0.0,-7.207015784160832e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,9.644027886679396e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001015563320834,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,7.500920764869079e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001015563029795,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004817389126401,285.74334716796875,294.1499938964844,293.1017761230469,292.4179992675781,293.1681213378906,293.0520324707031,286.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027580932714,9.089157870789677e-09,0.0010275718523189,-0.0228620935231447,0.0,0.0,0.0,-0.009318702854216,60.0,11.014994621276855,-0.0,-7.199318474704341e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,9.644027886679396e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001015563320834,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,7.500920764869079e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001015563029795,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004817389126401,285.74334716796875,294.1499938964844,293.1017761230469,292.4179992675781,293.1681213378906,293.0520324707031,286.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027580932714,9.089157870789677e-09,0.0010275718523189,-0.0228620935231447,0.0,0.0,0.0,-0.009318702854216,60.0,11.014994621276855,-0.0,-7.199318474704341e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,9.640077041694894e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0001015147208818,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,7.497846672777086e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001015146917779,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0004815415304619,285.7455139160156,294.1499938964844,293.1158142089844,292.414794921875,293.1673278808594,293.0691833496094,286.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271597420796,9.039894166562591e-09,0.0010271506616845,-0.0227330960333347,0.0,0.0,0.0,-0.0092942807823419,60.0,10.994280815124512,-0.0,-7.193415996198382e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,9.640077041694894e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0001015147208818,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245178222656,0.0,0.0,7.497846672777086e-05,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001015146917779,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0004815415304619,285.7455139160156,294.1499938964844,293.1158142089844,292.414794921875,293.1673278808594,293.0691833496094,286.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271597420796,9.039894166562591e-09,0.0010271506616845,-0.0227330960333347,0.0,0.0,0.0,-0.0092942807823419,60.0,10.994280815124512,-0.0,-7.193415996198382e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,9.636526374379172e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001014773370116,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,7.495085446862504e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0001014773079077,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.000481364200823,285.7477111816406,294.1499938964844,293.127685546875,292.4092102050781,293.1666259765625,293.085693359375,286.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267806937918,8.995628242303155e-09,0.0010267716133967,-0.0226171873509883,0.0,0.0,0.0,-0.0092723332345485,60.0,10.972261428833008,-0.0,-7.188115347389612e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
