time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060720,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286376953125,0.0,0.0,9.636526374379172e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001014773370116,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,7.495085446862504e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0001014773079077,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,0.000481364200823,285.7477111816406,294.1499938964844,293.127685546875,292.4092102050781,293.1666259765625,293.085693359375,286.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267806937918,8.995628242303155e-09,0.0010267716133967,-0.0226171873509883,0.0,0.0,0.0,-0.0092723332345485,60.0,10.972261428833008,-0.0,-7.188115347389612e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,9.635374590288848e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001014652079902,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,7.494189048884436e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0001014651716104,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,0.0004813066334463,285.7501220703125,294.1499938964844,293.1371765136719,292.40106201171875,293.1662902832031,293.0976257324219,286.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266578756272,8.981245080974531e-09,0.0010266489116474,-0.0225795246660709,0.0,0.0,0.0,-0.0092652048915624,60.0,10.942413330078123,-0.0,-7.18639299179813e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,9.635374590288848e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001014652079902,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,7.494189048884436e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0001014651716104,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315368652344,0.0,0.0,0.0004813066334463,285.7501220703125,294.1499938964844,293.1371765136719,292.40106201171875,293.1662902832031,293.0976257324219,286.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266578756272,8.981245080974531e-09,0.0010266489116474,-0.0225795246660709,0.0,0.0,0.0,-0.0092652048915624,60.0,10.942413330078123,-0.0,-7.18639299179813e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,9.633899753680451e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,0.0001014496738207,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,7.493042357964441e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,0.0001014496447169,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7324523925781,0.0,0.0,0.0004812330007553,285.75128173828125,294.1499938964844,293.1410217285156,292.39599609375,293.1660461425781,293.1047058105469,286.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.962859787686739e-09,0.0010264934971928,-0.0225313827395439,0.0,0.0,0.0,-0.0092560993507504,60.0,10.929495811462402,-0.0,-7.184191730402746e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,9.633912122808395e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,0.0001014498047879,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,7.49305181670934e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001014497756841,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,0.0004812336119357,285.75250244140625,294.1499938964844,293.1441955566406,292.3902282714844,293.1658935546875,293.1101379394531,286.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.962998343520212e-09,0.0010264934971928,-0.0225317478179931,0.0,0.0,0.0,-0.0092561626806855,60.0,10.913311004638672,-0.0,-7.184208783428403e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,9.633800073061138e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001014486260828,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,7.49296450521797e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.000101448596979,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0004812280240003,285.7544250488281,294.1499938964844,293.1478881835937,292.3794860839844,293.1656494140625,293.1191101074219,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264898883178,8.961577258048692e-09,0.0010264809243381,-0.0225280243903398,0.0,0.0,0.0,-0.0092554558068513,60.0,10.887727737426758,-0.0,-7.18403825317182e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,9.63401689659804e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,0.0001014509107335,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73223876953125,0.0,0.0,7.493133307434618e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001014508816297,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,0.0004812388506252,285.75494384765625,294.1499938964844,293.1485290527344,292.37652587890625,293.16558837890625,293.1210327148437,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265123564749,8.964274655909321e-09,0.0010265033924952,-0.022535091266036,0.0,0.0,0.0,-0.0092567894607782,60.0,10.880837440490724,-0.0,-7.184361550116591e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,9.636615868657827e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001014782756101,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,7.495154568459839e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001014782465063,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0004813686828128,285.75750732421875,294.1499938964844,293.1499938964844,292.3597717285156,293.1653137207031,293.1280212402344,286.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267894249409,8.996623890311639e-09,0.0010267804609611,-0.0226197950541973,0.0,0.0,0.0,-0.0092728286981582,60.0,10.841781616210938,-0.0,-7.188234008026485e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,9.636615868657827e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001014782756101,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,7.495154568459839e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,0.0001014782465063,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0004813686828128,285.75750732421875,294.1499938964844,293.1499938964844,292.3597717285156,293.1653137207031,293.1280212402344,286.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267894249409,8.996623890311639e-09,0.0010267804609611,-0.0226197950541973,0.0,0.0,0.0,-0.0092728286981582,60.0,10.841781616210938,-0.0,-7.188234008026485e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,9.64061400736682e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001015203743008,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,7.49826431274414e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.000101520345197,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,0.0004815683641936,285.7601318359375,294.1499938964844,293.1499938964844,292.34039306640625,293.1650390625,293.1341247558594,286.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272146901115,9.046404514378992e-09,0.0010272056097164,-0.0227501466870307,0.0,0.0,0.0,-0.0092975050210952,60.0,10.80156421661377,-0.0,-7.194196172122248e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,9.64061400736682e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379455566406,0.0,0.0,0.0001015203743008,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,7.49826431274414e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.000101520345197,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,0.0004815683641936,285.7601318359375,294.1499938964844,293.1499938964844,292.34039306640625,293.1650390625,293.1341247558594,286.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272146901115,9.046404514378992e-09,0.0010272056097164,-0.0227501466870307,0.0,0.0,0.0,-0.0092975050210952,60.0,10.80156421661377,-0.0,-7.194196172122248e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,9.647442493587732e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001015922825899,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,7.503575034206733e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0001015922534861,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0004819094901904,285.7628173828125,294.1499938964844,293.1499938964844,292.31903076171875,293.1647644042969,293.1386108398437,286.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941936627,9.131460032563156e-09,0.0010279327398166,-0.0229728575795888,0.0,0.0,0.0,-0.0093396697193384,60.0,10.758938789367676,-0.0,-7.20438819712399e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,9.647442493587732e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001015922825899,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,7.503575034206733e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7404479980469,0.0,0.0,0.0001015922534861,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0004819094901904,285.7628173828125,294.1499938964844,293.1499938964844,292.31903076171875,293.1647644042969,293.1386108398437,286.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941936627,9.131460032563156e-09,0.0010279327398166,-0.0229728575795888,0.0,0.0,0.0,-0.0093396697193384,60.0,10.758938789367676,-0.0,-7.20438819712399e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419128417969,0.0,0.0,9.651654545450584e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.0001016366368276,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,7.506850670324638e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,0.0001016366077237,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0004821198817808,285.76416015625,294.1499938964844,293.1499938964844,292.30767822265625,293.1646423339844,293.1404113769531,286.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283925803378,9.183922067279582e-09,0.0010283833835273,-0.0231102239340543,0.0,0.0,0.0,-0.0093656871467828,60.0,10.73701286315918,-0.0,-7.210678631963674e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,9.656952897785231e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0001016924361465,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,7.510972500313073e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0001016924070427,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0004823845811188,285.7655639648437,294.1499938964844,293.1499938964844,292.2958984375,293.1644897460937,293.141845703125,286.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028956612572,9.249928822896436e-09,0.0010289472993463,-0.0232830550521612,0.0,0.0,0.0,-0.0093984073027968,60.0,10.714695930480955,-0.0,-7.21859620966825e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,9.668641723692416e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001018155162455,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,7.520063081756234e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001018154944176,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0004829684330616,285.7684020996094,294.1499938964844,293.1499938964844,292.2711486816406,293.16424560546875,293.144287109375,286.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301998117938,9.395530575773137e-09,0.0010301904985681,-0.02366429194808,0.0,0.0,0.0,-0.009470579214394,60.0,10.669625282287598,-0.0,-7.236077692596157e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,9.668641723692416e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,0.0001018155162455,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,7.520063081756234e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,0.0001018154944176,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0004829684330616,285.7684020996094,294.1499938964844,293.1499938964844,292.2711486816406,293.16424560546875,293.144287109375,286.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301998117938,9.395530575773137e-09,0.0010301904985681,-0.02366429194808,0.0,0.0,0.0,-0.009470579214394,60.0,10.669625282287598,-0.0,-7.236077692596157e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,9.685176337370648e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0001019896371872,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,7.532923336839303e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0001019896080833,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0004837943706661,285.7714233398437,294.1499938964844,293.1499938964844,292.2449645996094,293.1640014648437,293.1454162597656,286.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319617576897,9.601512473977893e-09,0.0010319522116333,-0.0242036022245883,0.0,0.0,0.0,-0.0095726950094103,60.0,10.6228609085083,-0.0,-7.26084437019381e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,9.685176337370648e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0001019896371872,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,7.532923336839303e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0001019896080833,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0004837943706661,285.7714233398437,294.1499938964844,293.1499938964844,292.2449645996094,293.1640014648437,293.1454162597656,286.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319617576897,9.601512473977893e-09,0.0010319522116333,-0.0242036022245883,0.0,0.0,0.0,-0.0095726950094103,60.0,10.6228609085083,-0.0,-7.26084437019381e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,9.70096079981886e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001021558564389,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,7.545200060121715e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.000102155827335,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0004845828516408,285.77447509765625,294.1499938964844,293.1499938964844,292.217529296875,293.1637268066406,293.1465759277344,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336441919207,9.798158728813178e-09,0.0010336344130337,-0.0247184503823518,0.0,0.0,0.0,-0.0096701839938759,60.0,10.576438903808594,-0.0,-7.284528180662164e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,9.70096079981886e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001021558564389,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,7.545200060121715e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.000102155827335,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0004845828516408,285.77447509765625,294.1499938964844,293.1499938964844,292.217529296875,293.1637268066406,293.1465759277344,286.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336441919207,9.798158728813178e-09,0.0010336344130337,-0.0247184503823518,0.0,0.0,0.0,-0.0096701839938759,60.0,10.576438903808594,-0.0,-7.284528180662164e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,9.71963963820599e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.000102352554677,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,7.559727964689955e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,0.0001023525255732,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0004855158913414,285.777587890625,294.1499938964844,293.1499938964844,292.1889953613281,293.1634826660156,293.1475524902344,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356330312788,1.0030856145704092e-08,0.0010356230195611,-0.0253276620060205,0.0,0.0,0.0,-0.0097855366766452,60.0,10.529569625854492,-0.0,-7.312603855780253e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,9.71963963820599e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,0.000102352554677,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,7.559727964689955e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523803710937,0.0,0.0,0.0001023525255732,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0004855158913414,285.777587890625,294.1499938964844,293.1499938964844,292.1889953613281,293.1634826660156,293.1475524902344,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356330312788,1.0030856145704092e-08,0.0010356230195611,-0.0253276620060205,0.0,0.0,0.0,-0.0097855366766452,60.0,10.529569625854492,-0.0,-7.312603855780253e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,9.729325392981993e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,0.0001024545490508,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,7.56726149120368e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.000102454519947,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0004859997425228,285.77911376953125,294.1499938964844,293.1499938964844,292.1744079589844,293.1633605957031,293.1479797363281,286.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366670321673,1.0151524953982973e-08,0.0010366569040343,-0.0256435666233301,0.0,0.0,0.0,-0.0098453676328063,60.0,10.505895614624023,-0.0,-7.32718419271805e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,9.74069262156263e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001025742458296,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,7.576102507300675e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.0001025742240017,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.000486567558255,285.7807312011719,294.1499938964844,293.1499938964844,292.1596069335937,293.1632385253906,293.1482238769531,286.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378767037764,1.0293138785755218e-08,0.001037866459228,-0.0260142982006073,0.0,0.0,0.0,-0.0099155651405453,60.0,10.482467651367188,-0.0,-7.344313246449019e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,9.76008886937052e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,0.0001027784965117,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,7.591188477817923e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,0.0001027784674079,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,0.0004875363956671,285.7835693359375,294.1499938964844,293.1499938964844,292.13311767578125,293.1630249023437,293.14874267578125,286.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399421444162,1.0534776606618834e-08,0.0010399315506219,-0.0266468524932861,0.0,0.0,0.0,-0.0100353490561246,60.0,10.440929412841797,-0.0,-7.373587607162335e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,9.763307025423272e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572631835937,0.0,0.0,0.0001028123879223,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,7.593691407237202e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7575378417969,0.0,0.0,0.0001028123588184,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0004876971943303,285.78399658203125,294.1499938964844,293.1499938964844,292.1294860839844,293.1629943847656,293.1487731933594,286.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402851039543,1.0574875197733036e-08,0.00104027451016,-0.0267518199980258,0.0,0.0,0.0,-0.0100552281364798,60.0,10.435372352600098,-0.0,-7.378451272188613e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,9.787577437236904e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001030679632094,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,7.61256815167144e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0001030679413815,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0004889095434919,285.78729248046875,294.1499938964844,293.1499938964844,292.0988464355469,293.16278076171875,293.149169921875,286.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428709210827,1.0877243994400489e-08,0.0010428599780425,-0.0275433044880628,0.0,0.0,0.0,-0.0102051254361867,60.0,10.388216018676758,-0.0,-7.415177094571845e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,9.787577437236904e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001030679632094,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,7.61256815167144e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0001030679413815,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613525390625,0.0,0.0,0.0004889095434919,285.78729248046875,294.1499938964844,293.1499938964844,292.0988464355469,293.16278076171875,293.149169921875,286.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428709210827,1.0877243994400489e-08,0.0010428599780425,-0.0275433044880628,0.0,0.0,0.0,-0.0102051254361867,60.0,10.388216018676758,-0.0,-7.415177094571845e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,9.814776421990246e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0001033543812809,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,7.633722998434678e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0001033543521771,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0004902681685052,285.7906799316406,294.1499938964844,293.1499938964844,292.06787109375,293.1625366210937,293.1493835449219,286.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457695461809,1.1216103601441318e-08,0.00104575837031,-0.0284302458167076,0.0,0.0,0.0,-0.0103731164708733,60.0,10.341522216796877,-0.0,-7.456443285036586e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,9.814776421990246e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0001033543812809,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,7.633722998434678e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,0.0001033543521771,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640686035156,0.0,0.0,0.0004902681685052,285.7906799316406,294.1499938964844,293.1499938964844,292.06787109375,293.1625366210937,293.1493835449219,286.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457695461809,1.1216103601441318e-08,0.00104575837031,-0.0284302458167076,0.0,0.0,0.0,-0.0103731164708733,60.0,10.341522216796877,-0.0,-7.456443285036586e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,9.842056169873103e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0001036416506394,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,7.654940418433398e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001036416288116,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0004916308680549,285.79412841796875,294.1499938964844,293.1499938964844,292.0367126464844,293.1623229980469,293.14959716796875,286.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486748069524,1.1555975731880608e-08,0.0010486631654202,-0.0293197743594646,0.0,0.0,0.0,-0.0105415992438793,60.0,10.29572296142578,-0.0,-7.49794821786054e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660522460937,0.0,0.0,9.842056169873103e-05,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0001036416506394,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,7.654940418433398e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001036416288116,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,0.0004916308680549,285.79412841796875,294.1499938964844,293.1499938964844,292.0367126464844,293.1623229980469,293.14959716796875,286.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486748069524,1.1555975731880608e-08,0.0010486631654202,-0.0293197743594646,0.0,0.0,0.0,-0.0105415992438793,60.0,10.29572296142578,-0.0,-7.49794821786054e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674865722656,0.0,0.0,9.857083205133677e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,0.0001037998881656,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,7.666627789149061e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,0.0001037998663377,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,0.0004923814558424,285.7958984375,294.1499938964844,293.1499938964844,292.0211486816406,293.1622009277344,293.149658203125,286.4320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502758668735,1.1743188643720261e-08,0.001050264108926,-0.0298097264021635,0.0,0.0,0.0,-0.0106344083324074,60.0,10.273114204406738,-0.0,-7.520858957832388e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,9.871648217085748e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,0.0001039532653521,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,7.677956455154344e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0001039532435243,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76971435546875,0.0,0.0,0.0004931090516038,285.79766845703125,294.1499938964844,293.1499938964844,292.0055847167969,293.1620788574219,293.14971923828125,286.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518295457586,1.1924653264827612e-08,0.0010518175549805,-0.0302846115082502,0.0,0.0,0.0,-0.010724376887083,60.0,10.250486373901367,-0.0,-7.543100366547152e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,9.902420424623416e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0001042773146764,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,7.70188999013044e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001042772928485,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0004946461995132,285.8013610839844,294.1499938964844,293.1499938964844,291.9747009277344,293.161865234375,293.1497802734375,286.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551068698987,1.2308042585118528e-08,0.0010550945298746,-0.0312878675758838,0.0,0.0,0.0,-0.0109144328162074,60.0,10.206913948059082,-0.0,-7.590197981244273e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,9.902420424623416e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0001042773146764,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,7.70188999013044e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0001042772928485,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0004946461995132,285.8013610839844,294.1499938964844,293.1499938964844,291.9747009277344,293.161865234375,293.1497802734375,286.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551068698987,1.2308042585118528e-08,0.0010550945298746,-0.0312878675758838,0.0,0.0,0.0,-0.0109144328162074,60.0,10.206913948059082,-0.0,-7.590197981244273e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,9.933198452927172e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0001046014222083,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,7.725828618276864e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0001046014003804,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0004961836384609,285.8050231933594,294.1499938964844,293.1499938964844,291.9441833496094,293.1616516113281,293.1498718261719,286.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058385358192,1.2691500295147762e-08,0.0010583726689219,-0.0322912037372589,0.0,0.0,0.0,-0.0111045250669121,60.0,10.163056373596191,-0.0,-7.637450494257791e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,9.933198452927172e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0001046014222083,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,7.725828618276864e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0001046014003804,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0004961836384609,285.8050231933594,294.1499938964844,293.1499938964844,291.9441833496094,293.1616516113281,293.1498718261719,286.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058385358192,1.2691500295147762e-08,0.0010583726689219,-0.0322912037372589,0.0,0.0,0.0,-0.0111045250669121,60.0,10.163056373596191,-0.0,-7.637450494257791e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
