time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063060,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,9.96617745840922e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0001049487109412,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,7.751479279249907e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0001049486818374,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0004978310316801,285.80877685546875,294.1499938964844,293.1499938964844,291.91424560546875,293.16143798828125,293.14990234375,286.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619015665724,1.3102392060204693e-08,0.0010618885280564,-0.0333662182092666,0.0,0.0,0.0,-0.0113082332536578,60.0,10.120444297790527,-0.0,-7.68824577335181e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,9.96617745840922e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0001049487109412,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,7.751479279249907e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.777587890625,0.0,0.0,0.0001049486818374,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0004978310316801,285.80877685546875,294.1499938964844,293.1499938964844,291.91424560546875,293.16143798828125,293.14990234375,286.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619015665724,1.3102392060204693e-08,0.0010618885280564,-0.0333662182092666,0.0,0.0,0.0,-0.0113082332536578,60.0,10.120444297790527,-0.0,-7.68824577335181e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,9.99816256808117e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0001052855295711,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,7.776356505928561e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,0.0001052855004672,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0004994287155568,285.8125915527344,294.1499938964844,293.1499938964844,291.8851013183594,293.1612243652344,293.1499328613281,286.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653068311512,1.3500891959949968e-08,0.0010652933269739,-0.0344087034463882,0.0,0.0,0.0,-0.0115057732909917,60.0,10.079739570617676,-0.0,-7.737670415508546e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,9.99816256808117e-05,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0001052855295711,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792358398437,0.0,0.0,7.776356505928561e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,0.0001052855004672,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0004994287155568,285.8125915527344,294.1499938964844,293.1499938964844,291.8851013183594,293.1612243652344,293.1499328613281,286.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653068311512,1.3500891959949968e-08,0.0010652933269739,-0.0344087034463882,0.0,0.0,0.0,-0.0115057732909917,60.0,10.079739570617676,-0.0,-7.737670415508546e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001001509226625,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0001054637978086,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,7.789523078827187e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001054637759807,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833251953125,0.0,0.0,0.0005002743564546,285.81451416015625,294.1499938964844,293.1499938964844,291.8708801269531,293.1611022949219,293.14996337890625,286.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671105701476,1.3711813018346676e-08,0.0010670968331396,-0.0349604338407516,0.0,0.0,0.0,-0.0116103356704115,60.0,10.059979438781738,-0.0,-7.76389370571451e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0001003134821075,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001056349865393,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,7.802167237969115e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.0001056349647114,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78497314453125,0.0,0.0,0.000501086411532,285.81658935546875,294.1499938964844,293.1499938964844,291.85693359375,293.1610107421875,293.14996337890625,286.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688432957977,1.3914353225175093e-08,0.001068829325959,-0.0354902148246765,0.0,0.0,0.0,-0.0117107471451163,60.0,10.041988372802734,-0.0,-7.789117262291256e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.787353515625,0.0,0.0,0.0001006342645268,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001059727801475,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,7.82711649662815e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0001059727583196,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,0.0005026887520216,285.8204040527344,294.1499938964844,293.1499938964844,291.8309631347656,293.1607971191406,293.14996337890625,286.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722615988925,1.4314018415007013e-08,0.0010722472798079,-0.0365355163812637,0.0,0.0,0.0,-0.0119088804349303,60.0,10.005444526672363,-0.0,-7.839009441568123e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0001006476086331,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.0001059868372976,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,7.828154775779694e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001059868154698,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.000502755458001,285.8205871582031,294.1499938964844,293.1499938964844,291.82989501953125,293.1607971191406,293.14996337890625,286.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724038584157,1.4330647779559058e-08,0.0010723895393311,-0.0365790091454982,0.0,0.0,0.0,-0.0119171245023608,60.0,10.003921508789062,-0.0,-7.841088489612957e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0001009685438475,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001063247909769,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,7.853115675970912e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.000106324769149,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0005043585551902,285.8246459960937,294.1499938964844,293.1499938964844,291.8042297363281,293.1606140136719,293.1499938964844,286.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758221615105,1.4730499486859117e-08,0.00107580749318,-0.037624679505825,0.0,0.0,0.0,-0.0121153425425291,60.0,9.96828556060791,-0.0,-7.891170383800272e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,0.0001009685438475,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001063247909769,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78912353515625,0.0,0.0,7.853115675970912e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,0.000106324769149,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0005043585551902,285.8246459960937,294.1499938964844,293.1499938964844,291.8042297363281,293.1606140136719,293.1499938964844,286.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758221615105,1.4730499486859117e-08,0.00107580749318,-0.037624679505825,0.0,0.0,0.0,-0.0121153425425291,60.0,9.96828556060791,-0.0,-7.891170383800272e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001012952343444,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001066688128048,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,7.878525502746925e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.0001066687909769,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0005059904651716,285.8287658691406,294.1499938964844,293.1499938964844,291.78009033203125,293.160400390625,293.1499938964844,286.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793053079396,1.5137537445752972e-08,0.0010792901739478,-0.0386890135705471,0.0,0.0,0.0,-0.012317138724029,60.0,9.93352508544922,-0.0,-7.942315249920284e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7941589355469,0.0,0.0,0.0001012952343444,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001066688128048,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,7.878525502746925e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,0.0001066687909769,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948608398437,0.0,0.0,0.0005059904651716,285.8287658691406,294.1499938964844,293.1499938964844,291.78009033203125,293.160400390625,293.1499938964844,286.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793053079396,1.5137537445752972e-08,0.0010792901739478,-0.0386890135705471,0.0,0.0,0.0,-0.012317138724029,60.0,9.93352508544922,-0.0,-7.942315249920284e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0001015992384054,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001069889476639,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,7.902170182205737e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.000106988925836,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0005075090448372,285.8329772949219,294.1499938964844,293.1499938964844,291.7576599121094,293.16021728515625,293.1499938964844,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082541886717,1.551630290919093e-08,0.0010825262870639,-0.0396793074905872,0.0,0.0,0.0,-0.0125048961490392,60.0,9.901918411254885,-0.0,-7.99005590579327e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0001015992384054,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001069889476639,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79595947265625,0.0,0.0,7.902170182205737e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,0.000106988925836,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0005075090448372,285.8329772949219,294.1499938964844,293.1499938964844,291.7576599121094,293.16021728515625,293.1499938964844,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082541886717,1.551630290919093e-08,0.0010825262870639,-0.0396793074905872,0.0,0.0,0.0,-0.0125048961490392,60.0,9.901918411254885,-0.0,-7.99005590579327e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0001017525792121,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987976074219,0.0,0.0,0.0001071504157152,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,7.914096204331145e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.0001071503938874,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0005082749994471,285.8351135253906,294.1499938964844,293.1499938964844,291.7471618652344,293.1600952148437,293.1499938964844,286.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841753100976,1.5707346534554745e-08,0.0010841595940291,-0.040178757160902,0.0,0.0,0.0,-0.0125996032729744,60.0,9.886666297912598,-0.0,-8.014189489813361e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0001018986295093,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,0.0001073042149073,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,7.925456156954169e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0001073041930794,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.000509004574269,285.8372802734375,294.1499938964844,293.1499938964844,291.7371520996094,293.1600036621094,293.1499938964844,286.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857312008738,1.5889314752826067e-08,0.00108571536839,-0.0406544506549835,0.0,0.0,0.0,-0.0126898121088743,60.0,9.87237548828125,-0.0,-8.03721107445199e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0001021859643515,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001076067928806,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,7.947804260766134e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001076067710528,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0005104398587718,285.84161376953125,294.1499938964844,293.1499938964844,291.7187805175781,293.1598205566406,293.1499938964844,286.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088795135729,1.6247316381168275e-08,0.0010887789539992,-0.0415902361273765,0.0,0.0,0.0,-0.0128672998398542,60.0,9.8443021774292,-0.0,-8.082598412784139e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0001021859643515,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0001076067928806,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,7.947804260766134e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0001076067710528,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0005104398587718,285.84161376953125,294.1499938964844,293.1499938964844,291.7187805175781,293.1598205566406,293.1499938964844,286.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088795135729,1.6247316381168275e-08,0.0010887789539992,-0.0415902361273765,0.0,0.0,0.0,-0.0128672998398542,60.0,9.8443021774292,-0.0,-8.082598412784139e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001024359080474,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0001078699933714,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,7.967244164319709e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001078699715435,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0005116883548907,285.8460998535156,294.1499938964844,293.1499938964844,291.70269775390625,293.1596374511719,293.1499938964844,286.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914562735706,1.6558724169613015e-08,0.0010914397425949,-0.0424041487276554,0.0,0.0,0.0,-0.0130216674879193,60.0,9.821280479431152,-0.0,-8.12218345913607e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001024359080474,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,0.0001078699933714,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,7.967244164319709e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001078699715435,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0005116883548907,285.8460998535156,294.1499938964844,293.1499938964844,291.70269775390625,293.1596374511719,293.1499938964844,286.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914562735706,1.6558724169613015e-08,0.0010914397425949,-0.0424041487276554,0.0,0.0,0.0,-0.0130216674879193,60.0,9.821280479431152,-0.0,-8.12218345913607e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001026798490784,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.0001081268783309,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,7.986217678990215e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.000108126856503,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.000512906932272,285.8506164550781,294.1499938964844,293.1499938964844,291.6891174316406,293.1594543457031,293.1499938964844,286.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940603679046,1.6862662377548077e-08,0.0010940434876829,-0.0431984551250934,0.0,0.0,0.0,-0.0131723675876855,60.0,9.79910945892334,-0.0,-8.160910880405936e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001026798490784,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.0001081268783309,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,7.986217678990215e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.000108126856503,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126525878906,0.0,0.0,0.000512906932272,285.8506164550781,294.1499938964844,293.1499938964844,291.6891174316406,293.1594543457031,293.1499938964844,286.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940603679046,1.6862662377548077e-08,0.0010940434876829,-0.0431984551250934,0.0,0.0,0.0,-0.0131723675876855,60.0,9.79910945892334,-0.0,-8.160910880405936e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001028980550472,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001083566603483,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,8.003188850125298e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001083566385204,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0005139969289302,285.8551940917969,294.1499938964844,293.1499938964844,291.67822265625,293.1592712402344,293.1499938964844,286.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963848326355,1.7134524910034088e-08,0.0010963677195832,-0.0439088679850101,0.0,0.0,0.0,-0.0133071383461356,60.0,9.779641151428224,-0.0,-8.195629419560646e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001028980550472,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,0.0001083566603483,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,8.003188850125298e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001083566385204,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0005139969289302,285.8551940917969,294.1499938964844,293.1499938964844,291.67822265625,293.1592712402344,293.1499938964844,286.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963848326355,1.7134524910034088e-08,0.0010963677195832,-0.0439088679850101,0.0,0.0,0.0,-0.0133071383461356,60.0,9.779641151428224,-0.0,-8.195629419560646e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001030078783514,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0001084723116946,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,8.011730824364349e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0001084722898667,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,0.0005145454779267,285.85748291015625,294.1499938964844,293.1499938964844,291.673828125,293.1591796875,293.1499938964844,286.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975536424666,1.727135412465941e-08,0.0010975362965837,-0.0442663989961147,0.0,0.0,0.0,-0.0133749647065997,60.0,9.769807815551758,-0.0,-8.21313150822789e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,0.0001030962885124,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001085654075723,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,8.018606604309753e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,0.0001085653857444,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.00051498709945,285.8598022460937,294.1499938964844,293.1499938964844,291.6701965332031,293.1590881347656,293.1499938964844,286.5496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984914842993,1.7381498906843262e-08,0.0010984741384163,-0.0445541925728321,0.0,0.0,0.0,-0.0134295476600527,60.0,9.762200355529783,-0.0,-8.227234360447255e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0001032582513289,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001087359632947,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,8.03120419732295e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.0001087359414668,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0005157961859367,285.8644714355469,294.1499938964844,293.1499938964844,291.6652526855469,293.158935546875,293.1499938964844,286.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002209503203,1.7583287714728613e-08,0.0011002033716067,-0.0450814068317413,0.0,0.0,0.0,-0.0135296015068888,60.0,9.748228073120115,-0.0,-8.253100958199867e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0001032582513289,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229064941406,0.0,0.0,0.0001087359632947,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,8.03120419732295e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.0001087359414668,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0005157961859367,285.8644714355469,294.1499938964844,293.1499938964844,291.6652526855469,293.158935546875,293.1499938964844,286.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002209503203,1.7583287714728613e-08,0.0011002033716067,-0.0450814068317413,0.0,0.0,0.0,-0.0135296015068888,60.0,9.748228073120115,-0.0,-8.253100958199867e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001033835796988,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001088679346139,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,8.04095107014291e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.000108867912786,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0005164222093299,285.8692321777344,294.1499938964844,293.1499938964844,291.6635437011719,293.15875244140625,293.1499938964844,286.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015537893399,1.7739422375484537e-08,0.0011015359777957,-0.045489314943552,0.0,0.0,0.0,-0.0136069916188716,60.0,9.737909317016602,-0.0,-8.273143947690188e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0001033835796988,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0001088679346139,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,8.04095107014291e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.000108867912786,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0005164222093299,285.8692321777344,294.1499938964844,293.1499938964844,291.6635437011719,293.15875244140625,293.1499938964844,286.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015537893399,1.7739422375484537e-08,0.0011015359777957,-0.045489314943552,0.0,0.0,0.0,-0.0136069916188716,60.0,9.737909317016602,-0.0,-8.273143947690188e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0001034883680404,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.000108978289063,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,8.049101597862318e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001089782672352,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005169456708244,285.8740539550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1585693359375,293.1499938964844,286.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026735883206,1.7869975721396262e-08,0.001102655660361,-0.0458303727209568,0.0,0.0,0.0,-0.0136717297136783,60.0,9.72923755645752,-0.0,-8.289921282766954e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0001034883680404,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.000108978289063,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,8.049101597862318e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310241699219,0.0,0.0,0.0001089782672352,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0005169456708244,285.8740539550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1585693359375,293.1499938964844,286.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026735883206,1.7869975721396262e-08,0.001102655660361,-0.0458303727209568,0.0,0.0,0.0,-0.0136717297136783,60.0,9.72923755645752,-0.0,-8.289921282766954e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001035739696817,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.000109068423626,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,8.055759099079296e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001090684017981,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0005173732643015,285.8789367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1584167480469,293.1499938964844,286.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035848874598,1.7976608646108616e-08,0.0011035669595003,-0.0461089313030242,0.0,0.0,0.0,-0.0137245897203683,60.0,9.720977783203123,-0.0,-8.303636889195334e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001035739696817,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.000109068423626,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,8.055759099079296e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001090684017981,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0005173732643015,285.8789367675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1584167480469,293.1499938964844,286.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035848874598,1.7976608646108616e-08,0.0011035669595003,-0.0461089313030242,0.0,0.0,0.0,-0.0137245897203683,60.0,9.720977783203123,-0.0,-8.303636889195334e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373107910156,0.0,0.0,0.0001036180765368,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8368530273437,0.0,0.0,0.0001091148660634,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,8.059189713094383e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001091148515115,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0005175935802981,285.88134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1583251953125,293.1499938964844,286.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040528770536,1.8031551363151266e-08,0.0011040348326787,-0.0462524555623531,0.0,0.0,0.0,-0.0137518169358372,60.0,9.717161178588867,-0.0,-8.310708921044353e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001036514149745,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001091499798349,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,8.061782864388078e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.000109149958007,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,0.0005177601124159,285.8838195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.15826416015625,293.1499938964844,286.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044056154787,1.8073080809699604e-08,0.0011043874546885,-0.0463609434664249,0.0,0.0,0.0,-0.0137723926454782,60.0,9.712912559509276,-0.0,-8.316056465673682e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.000103707636299,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.000109209184302,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,8.066155714914203e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0001092091624741,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0005180409643799,285.8887634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1581115722656,293.1499938964844,286.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050079483538,1.814311900716348e-08,0.0011049897875636,-0.0465438850224018,0.0,0.0,0.0,-0.0138071300461888,60.0,9.703845977783203,-0.0,-8.325077516246895e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.000103707636299,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.000109209184302,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,8.066155714914203e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0001092091624741,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440246582031,0.0,0.0,0.0005180409643799,285.8887634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1581115722656,293.1499938964844,286.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050079483538,1.814311900716348e-08,0.0011049897875636,-0.0465438850224018,0.0,0.0,0.0,-0.0138071300461888,60.0,9.703845977783203,-0.0,-8.325077516246895e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0001037397669279,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0001092430175049,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,8.068655006354675e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.000109242995677,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.000518201442901,285.8937683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1579284667969,293.1499938964844,286.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053479975089,1.8183126115900453e-08,0.0011053297203034,-0.0466483905911445,0.0,0.0,0.0,-0.0138269532471895,60.0,9.693303108215332,-0.0,-8.330233924880306e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
