time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065400,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475646972656,0.0,0.0,0.0001037397669279,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0001092430175049,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,8.068655006354675e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473205566406,0.0,0.0,0.000109242995677,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.000518201442901,285.8937683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1579284667969,293.1499938964844,286.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053479975089,1.8183126115900453e-08,0.0011053297203034,-0.0466483905911445,0.0,0.0,0.0,-0.0138269532471895,60.0,9.693303108215332,-0.0,-8.330233924880306e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0001037537367665,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0001092577294912,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,8.069741306826472e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001092577076633,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005182712338864,285.8988037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.15777587890625,293.1499938964844,286.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105498871766,1.820051132028766e-08,0.0011054805945605,-0.0466937981545925,0.0,0.0,0.0,-0.0138355828821659,60.0,9.68155002593994,-0.0,-8.332474266126155e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0001037537367665,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0001092577294912,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,8.069741306826472e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001092577076633,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0005182712338864,285.8988037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.15777587890625,293.1499938964844,286.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105498871766,1.820051132028766e-08,0.0011054805945605,-0.0466937981545925,0.0,0.0,0.0,-0.0138355828821659,60.0,9.68155002593994,-0.0,-8.332474266126155e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.0001037430120049,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.000109246429929,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,8.068906754488125e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0001092464153771,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0005182176828384,285.9039306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1576538085937,293.1499938964844,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053847847506,1.81871229187891e-08,0.0011053665075451,-0.0466588288545608,0.0,0.0,0.0,-0.0138289481401443,60.0,9.668044090270996,-0.0,-8.330748357820995e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85601806640625,0.0,0.0,0.0001037430120049,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,0.000109246429929,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,8.068906754488125e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85577392578125,0.0,0.0,0.0001092464153771,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0005182176828384,285.9039306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1576538085937,293.1499938964844,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053847847506,1.81871229187891e-08,0.0011053665075451,-0.0466588288545608,0.0,0.0,0.0,-0.0138289481401443,60.0,9.668044090270996,-0.0,-8.330748357820995e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001037371257552,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576965332031,0.0,0.0,0.0001092402380891,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,8.068449096754193e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0001092402162612,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.0005181882879696,285.906494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1575622558594,293.1499938964844,286.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053208727389,1.817977768325818e-08,0.0011053027119487,-0.0466396398842334,0.0,0.0,0.0,-0.0138253010809421,60.0,9.661239624023438,-0.0,-8.329801914896964e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,0.0001037202964653,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,0.0001092225065804,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,8.06713942438364e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,0.0001092224920284,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,0.0005181041778996,285.9090576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1575012207031,293.1499938964844,286.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051390320062,1.8158788250843827e-08,0.001105120871216,-0.0465848185122013,0.0,0.0,0.0,-0.013814884237945,60.0,9.653724670410156,-0.0,-8.32709758924466e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001036673857015,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0001091667945729,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,8.06302487035282e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.000109166780021,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0005178399151191,285.91424560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1573486328125,293.1499938964844,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045786086469,1.809284810860845e-08,0.0011045605642721,-0.046412568539381,0.0,0.0,0.0,-0.0137822115793824,60.0,9.637208938598633,-0.0,-8.318601629753175e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001036673857015,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641662597656,0.0,0.0,0.0001091667945729,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,8.06302487035282e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.000109166780021,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0005178399151191,285.91424560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1573486328125,293.1499938964844,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045786086469,1.809284810860845e-08,0.0011045605642721,-0.046412568539381,0.0,0.0,0.0,-0.0137822115793824,60.0,9.637208938598633,-0.0,-8.318601629753175e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001035874665831,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0001090826335712,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,8.056809019763023e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,0.0001090826190193,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0005174406687729,285.91949462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1571960449219,293.1499938964844,286.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037265649065,1.799324067519592e-08,0.0011037085205316,-0.0461523756384849,0.0,0.0,0.0,-0.0137328309938311,60.0,9.618576049804688,-0.0,-8.305777754458178e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001035874665831,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0001090826335712,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,8.056809019763023e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,0.0001090826190193,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0005174406687729,285.91949462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1571960449219,293.1499938964844,286.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037265649065,1.799324067519592e-08,0.0011037085205316,-0.0461523756384849,0.0,0.0,0.0,-0.0137328309938311,60.0,9.618576049804688,-0.0,-8.305777754458178e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0001034913730109,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0001089814395527,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,8.049334428505972e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.0001089814250008,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.000516960688401,285.9248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1570739746094,293.1499938964844,286.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027054861187,1.7873480473440395e-08,0.0011026875581592,-0.0458395257592201,0.0,0.0,0.0,-0.0136734768748283,60.0,9.598450660705566,-0.0,-8.290371766861426e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0001034913730109,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,0.0001089814395527,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,8.049334428505972e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.0001089814250008,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.000516960688401,285.9248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1570739746094,293.1499938964844,286.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027054861187,1.7873480473440395e-08,0.0011026875581592,-0.0458395257592201,0.0,0.0,0.0,-0.0136734768748283,60.0,9.598450660705566,-0.0,-8.290371766861426e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.000103378748463,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001088628487195,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,8.040574903134257e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001088628268917,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0005163981113582,285.9301452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1569519042969,293.1499938964844,286.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101505709812,1.773313229591622e-08,0.0011014880146831,-0.0454728789627552,0.0,0.0,0.0,-0.0136039033532142,60.0,9.577116012573242,-0.0,-8.272335350056893e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.000103378748463,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001088628487195,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,8.040574903134257e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001088628268917,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0005163981113582,285.9301452636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1569519042969,293.1499938964844,286.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101505709812,1.773313229591622e-08,0.0011014880146831,-0.0454728789627552,0.0,0.0,0.0,-0.0136039033532142,60.0,9.577116012573242,-0.0,-8.272335350056893e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001033283770084,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,0.0001088097997126,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788757324219,0.0,0.0,8.036656799959019e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001088097778847,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0005161464796401,285.93280029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1568603515625,293.1499938964844,286.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009681038558,1.7670354068854977e-08,0.0011009505251422,-0.0453088693320751,0.0,0.0,0.0,-0.0135727766901254,60.0,9.566936492919922,-0.0,-8.264274242719696e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,0.0001032681539072,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.00010874637519,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,8.031972538447008e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001087463606381,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0005158456624485,285.9354553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.15679931640625,293.1499938964844,286.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003207182511,1.7595292334249283e-08,0.0011003031395375,-0.0451127737760543,0.0,0.0,0.0,-0.013535538688302,60.0,9.555925369262695,-0.0,-8.254641414850995e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001031391439028,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001086105257854,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,8.021938992897049e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001086105112335,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0005152012454345,285.9408264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1566772460937,293.1499938964844,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098948996514,1.7434532040283557e-08,0.0010989316506311,-0.0446927510201931,0.0,0.0,0.0,-0.0134558584541082,60.0,9.533161163330078,-0.0,-8.234028570086593e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001031391439028,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.886474609375,0.0,0.0,0.0001086105257854,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,8.021938992897049e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866577148437,0.0,0.0,0.0001086105112335,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0005152012454345,285.9408264160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1566772460937,293.1499938964844,286.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098948996514,1.7434532040283557e-08,0.0010989316506311,-0.0446927510201931,0.0,0.0,0.0,-0.0134558584541082,60.0,9.533161163330078,-0.0,-8.234028570086593e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001029969425871,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001084607793018,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,8.010878082131967e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001084607574739,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0005144908791407,285.9461975097656,294.1499938964844,293.1499938964844,291.6635437011719,293.15655517578125,293.1499938964844,286.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974330361932,1.725731557655763e-08,0.0010974158067256,-0.044229719787836,0.0,0.0,0.0,-0.0133680021390318,60.0,9.509366989135742,-0.0,-8.211335256191887e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001029969425871,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001084607793018,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901672363281,0.0,0.0,8.010878082131967e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89117431640625,0.0,0.0,0.0001084607574739,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0005144908791407,285.9461975097656,294.1499938964844,293.1499938964844,291.6635437011719,293.15655517578125,293.1499938964844,286.67266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974330361932,1.725731557655763e-08,0.0010974158067256,-0.044229719787836,0.0,0.0,0.0,-0.0133680021390318,60.0,9.509366989135742,-0.0,-8.211335256191887e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001028363039949,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0001082916205632,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,7.998384535312653e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001082915987353,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0005136884865351,285.9516296386719,294.1499938964844,293.1499938964844,291.6635437011719,293.15643310546875,293.1499938964844,286.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957205668091,1.7057136147968777e-08,0.0010957035701721,-0.043706651777029,0.0,0.0,0.0,-0.013268762268126,60.0,9.484213829040527,-0.0,-8.185739375221601e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,0.0001028363039949,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0001082916205632,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,7.998384535312653e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,0.0001082915987353,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8964538574219,0.0,0.0,0.0005136884865351,285.9516296386719,294.1499938964844,293.1499938964844,291.6635437011719,293.15643310546875,293.1499938964844,286.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957205668091,1.7057136147968777e-08,0.0010957035701721,-0.043706651777029,0.0,0.0,0.0,-0.013268762268126,60.0,9.484213829040527,-0.0,-8.185739375221601e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001026605241349,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0001081065202015,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,7.984713010955602e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001081064983736,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0005128104239702,285.9570617675781,294.1499938964844,293.1499938964844,291.6635437011719,293.15631103515625,293.1499938964844,286.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938484920188,1.683809713881601e-08,0.0010938317282125,-0.0431342609226703,0.0,0.0,0.0,-0.0131601812317967,60.0,9.45793628692627,-0.0,-8.157777386941235e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001026605241349,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.900146484375,0.0,0.0,0.0001081065202015,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,7.984713010955602e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003295898437,0.0,0.0,0.0001081064983736,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0005128104239702,285.9570617675781,294.1499938964844,293.1499938964844,291.6635437011719,293.15631103515625,293.1499938964844,286.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938484920188,1.683809713881601e-08,0.0010938317282125,-0.0431342609226703,0.0,0.0,0.0,-0.0131601812317967,60.0,9.45793628692627,-0.0,-8.157777386941235e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90283203125,0.0,0.0,0.0001025646197376,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0001080055226339,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,7.977253699209541e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,0.0001080055080819,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0005123313749209,285.9598083496094,294.1499938964844,293.1499938964844,291.6635437011719,293.15625,293.1499938964844,286.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928236879408,1.6718583850661162e-08,0.0010928069241344,-0.0428219363093376,0.0,0.0,0.0,-0.0131009183824062,60.0,9.444132804870604,-0.0,-8.14254121905833e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0001024670782499,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001079028006643,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90399169921875,0.0,0.0,7.96966633060947e-05,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049377441406,0.0,0.0,0.0001079027861123,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.0005118441185913,285.9625549316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1561889648437,293.1499938964844,286.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917843319475,1.659703130485468e-08,0.0010917678009718,-0.0425042659044265,0.0,0.0,0.0,-0.013040660880506,60.0,9.430174827575684,-0.0,-8.127059203388853e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0001022666838252,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001076917833415,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,7.954080501804128e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001076917615137,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0005108431214466,285.9680480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.15606689453125,293.1499938964844,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896521853283,1.634732349486967e-08,0.0010896358871832,-0.0418516285717487,0.0,0.0,0.0,-0.0129168862476944,60.0,9.401761054992676,-0.0,-8.095300074728584e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097900390625,0.0,0.0,0.0001022666838252,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001076917833415,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,7.954080501804128e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001076917615137,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102783203125,0.0,0.0,0.0005108431214466,285.9680480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.15606689453125,293.1499938964844,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896521853283,1.634732349486967e-08,0.0010896358871832,-0.0418516285717487,0.0,0.0,0.0,-0.0129168862476944,60.0,9.401761054992676,-0.0,-8.095300074728584e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0001020588824758,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001074729516403,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,7.937917689559981e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0001074729370884,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0005098051042295,285.9735717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.15594482421875,293.1499938964844,286.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874362196773,1.6088378629319777e-08,0.0010874200379475,-0.0411747992038726,0.0,0.0,0.0,-0.0127885090187191,60.0,9.372588157653809,-0.0,-8.062432499400529e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0001020588824758,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001074729516403,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,7.937917689559981e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0001074729370884,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149169921875,0.0,0.0,0.0005098051042295,285.9735717773437,294.1499938964844,293.1499938964844,291.6635437011719,293.15594482421875,293.1499938964844,286.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874362196773,1.6088378629319777e-08,0.0010874200379475,-0.0411747992038726,0.0,0.0,0.0,-0.0127885090187191,60.0,9.372588157653809,-0.0,-8.062432499400529e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001018535986077,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001072567829396,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,7.921951328171417e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0001072567683877,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0005087796598672,285.9790954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.15582275390625,293.1499938964844,286.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852487757802,1.5832577915375623e-08,0.0010852329432964,-0.0405061319470405,0.0,0.0,0.0,-0.0126616982743144,60.0,9.343192100524902,-0.0,-8.030028908478928e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0001018535986077,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001072567829396,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,7.921951328171417e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0001072567683877,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0005087796598672,285.9790954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.15582275390625,293.1499938964844,286.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852487757802,1.5832577915375623e-08,0.0010852329432964,-0.0405061319470405,0.0,0.0,0.0,-0.0126616982743144,60.0,9.343192100524902,-0.0,-8.030028908478928e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0001016581736621,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0001070509897544,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,7.906751125119627e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001070509752025,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,0.0005078035173937,285.98468017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1557312011719,293.1499938964844,286.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831657564267,1.5589055379905403e-08,0.0010831501567736,-0.0398695096373558,0.0,0.0,0.0,-0.0125409718602895,60.0,9.314276695251465,-0.0,-7.999241802281176e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0001016581736621,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92352294921875,0.0,0.0,0.0001070509897544,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,7.906751125119627e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001070509752025,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9243469238281,0.0,0.0,0.0005078035173937,285.98468017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1557312011719,293.1499938964844,286.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831657564267,1.5589055379905403e-08,0.0010831501567736,-0.0398695096373558,0.0,0.0,0.0,-0.0125409718602895,60.0,9.314276695251465,-0.0,-7.999241802281176e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92626953125,0.0,0.0,0.0001015685120364,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001069565696525,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,7.899777847342193e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92608642578125,0.0,0.0,0.0001069565551006,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267272949219,0.0,0.0,0.000507355609443,285.98748779296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1556701660156,293.1499938964844,286.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822110343724,1.5477333192848164e-08,0.0010821955511346,-0.0395774282515049,0.0,0.0,0.0,-0.0124855898320674,60.0,9.300375938415527,-0.0,-7.985137528976338e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001014752342598,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0001068583442247,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,7.892522990005091e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0001068583296728,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0005068896571174,285.9902648925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1556091308594,293.1499938964844,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812184773385,1.5361095506705172e-08,0.001081203110516,-0.0392735265195369,0.0,0.0,0.0,-0.0124279735609889,60.0,9.28627586364746,-0.0,-7.97047547962393e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001013041983242,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0001066782351699,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,7.879220356699079e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.000106678220618,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0005060353432781,285.9958801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.155517578125,293.1499938964844,286.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793937835842,1.5147971765827606e-08,0.0010793786495923,-0.038716297596693,0.0,0.0,0.0,-0.0123223075643181,60.0,9.258833885192873,-0.0,-7.94362833289597e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001013041983242,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0001066782351699,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.0,7.879220356699079e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,0.000106678220618,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,0.0005060353432781,285.9958801269531,294.1499938964844,293.1499938964844,291.6635437011719,293.155517578125,293.1499938964844,286.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793937835842,1.5147971765827606e-08,0.0010793786495923,-0.038716297596693,0.0,0.0,0.0,-0.0123223075643181,60.0,9.258833885192873,-0.0,-7.94362833289597e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
