time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067740,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,0.0001011602216749,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,0.0001065266187652,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,7.86802193033509e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001065266042132,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0005053161294199,286.0014953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1553955078125,293.1499938964844,286.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778598953038,1.496855972504818e-08,0.0010778448777273,-0.0382471829652786,0.0,0.0,0.0,-0.0122333681210875,60.0,9.233283042907717,-0.0,-7.9210629166937e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382019042969,0.0,0.0,0.0001011602216749,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,0.0001065266187652,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,7.86802193033509e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001065266042132,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0005053161294199,286.0014953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1553955078125,293.1499938964844,286.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778598953038,1.496855972504818e-08,0.0010778448777273,-0.0382471829652786,0.0,0.0,0.0,-0.0122333681210875,60.0,9.233283042907717,-0.0,-7.9210629166937e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001010432533803,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0001064034440787,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,7.858924072934315e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0001064034295268,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0005047318409197,286.0071716308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1553039550781,293.1499938964844,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766128543764,1.4822798100055934e-08,0.0010765980696305,-0.0378660336136817,0.0,0.0,0.0,-0.0121611049398779,60.0,9.20986557006836,-0.0,-7.9027529409359e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0001010432533803,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0001064034440787,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,7.858924072934315e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0001064034295268,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,0.0005047318409197,286.0071716308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1553039550781,293.1499938964844,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766128543764,1.4822798100055934e-08,0.0010765980696305,-0.0378660336136817,0.0,0.0,0.0,-0.0121611049398779,60.0,9.20986557006836,-0.0,-7.9027529409359e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001009547486319,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001063102390617,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,7.852040289435536e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001063102245097,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.000504289753735,286.0129089355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1552124023437,293.1499938964844,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756707051768,1.4712504103897572e-08,0.0010756560368463,-0.0375776179134845,0.0,0.0,0.0,-0.0121064335107803,60.0,9.18915843963623,-0.0,-7.888912278986029e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001009547486319,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001063102390617,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,7.852040289435536e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001063102245097,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.000504289753735,286.0129089355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1552124023437,293.1499938964844,286.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756707051768,1.4712504103897572e-08,0.0010756560368463,-0.0375776179134845,0.0,0.0,0.0,-0.0121064335107803,60.0,9.18915843963623,-0.0,-7.888912278986029e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001008903345791,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0001062424125848,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,7.847030065022409e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0001062423980329,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,0.0005039679817855,286.0157470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1551513671875,293.1499938964844,286.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749860666692,1.4632240308287692e-08,0.0010749715147539,-0.0373677238821983,0.0,0.0,0.0,-0.0120666520670056,60.0,9.178041458129885,-0.0,-7.87884815167672e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0001008605540846,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001062110532075,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,7.844714127713814e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,0.0001062110386556,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0005038192612119,286.0185852050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1551208496094,293.1499938964844,286.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746674379333,1.4595129549377361e-08,0.0010746527696028,-0.0372706763446331,0.0,0.0,0.0,-0.012048247270286,60.0,9.167811393737791,-0.0,-7.874196938928436e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0001008211038424,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0001061695147654,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,7.841645856387913e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0001061695002135,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.000503622170072,286.0243530273437,294.1499938964844,293.1499938964844,291.6635437011719,293.155029296875,293.1499938964844,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742451995611,1.4545959992062762e-08,0.0010742306476458,-0.0371420942246913,0.0,0.0,0.0,-0.01202386431396,60.0,9.14938735961914,-0.0,-7.868036533409396e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577331542969,0.0,0.0,0.0001008211038424,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0001061695147654,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,7.841645856387913e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0001061695002135,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.000503622170072,286.0243530273437,294.1499938964844,293.1499938964844,291.6635437011719,293.155029296875,293.1499938964844,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742451995611,1.4545959992062762e-08,0.0010742306476458,-0.0371420942246913,0.0,0.0,0.0,-0.01202386431396,60.0,9.14938735961914,-0.0,-7.868036533409396e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001008153703878,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,0.0001061634757206,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,7.841199840186164e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0001061634611687,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,0.0005035935319028,286.0301208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1549377441406,293.1499938964844,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741841979324,1.453880038582156e-08,0.0010741696460172,-0.0371233709156513,0.0,0.0,0.0,-0.0120203159749507,60.0,9.13455867767334,-0.0,-7.867139828476868e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627380371094,0.0,0.0,0.0001008153703878,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,0.0001061634757206,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,7.841199840186164e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0001061634611687,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,0.0005035935319028,286.0301208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1549377441406,293.1499938964844,286.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741841979324,1.453880038582156e-08,0.0010741696460172,-0.0371233709156513,0.0,0.0,0.0,-0.0120203159749507,60.0,9.13455867767334,-0.0,-7.867139828476868e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0001008253457257,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0001061739822034,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,7.841975457267836e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001061739676515,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,0.0005036433576606,286.03594970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.15484619140625,293.1499938964844,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742913000285,1.4551215343772128e-08,0.0010742767481133,-0.0371558368206024,0.0,0.0,0.0,-0.0120264748111367,60.0,9.121745109558104,-0.0,-7.868695206525447e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0001008253457257,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0001061739822034,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667663574219,0.0,0.0,7.841975457267836e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001061739676515,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,0.0005036433576606,286.03594970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.15484619140625,293.1499938964844,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742913000285,1.4551215343772128e-08,0.0010742767481133,-0.0371558368206024,0.0,0.0,0.0,-0.0120264748111367,60.0,9.121745109558104,-0.0,-7.868695206525447e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001008559047477,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.000106206156488,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,7.84435251262039e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0001062061419361,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0005037960363551,286.04180908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1547546386719,293.1499938964844,286.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746164480224,1.4589273789056278e-08,0.0010746017796918,-0.0372553654015064,0.0,0.0,0.0,-0.0120453406125307,60.0,9.110278129577637,-0.0,-7.873462948282396e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0001008559047477,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.000106206156488,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,7.84435251262039e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,0.0001062061419361,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0005037960363551,286.04180908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1547546386719,293.1499938964844,286.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746164480224,1.4589273789056278e-08,0.0010746017796918,-0.0372553654015064,0.0,0.0,0.0,-0.0120453406125307,60.0,9.110278129577637,-0.0,-7.873462948282396e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,0.0001008637918857,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0001062144656316,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,7.844965875847265e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.0001062144510797,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0005038354429416,286.0447082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1546936035156,293.1499938964844,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747008491307,1.4599098818735e-08,0.0010746862972155,-0.0372810550034046,0.0,0.0,0.0,-0.012050213292241,60.0,9.103700637817385,-0.0,-7.874694318843467e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0001008973704301,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0001062498195096,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,7.847577217034996e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001062498049577,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0005040031392127,286.0476379394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1546630859375,293.1499938964844,286.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750563815236,1.4640919587805e-08,0.001075041713193,-0.0373904258012771,0.0,0.0,0.0,-0.0120709352195262,60.0,9.098880767822266,-0.0,-7.879936703147905e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001009647967293,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.00010632082558,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,7.852821727283299e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001063208110281,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0005043399287387,286.0534973144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1545715332031,293.1499938964844,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757752461358,1.4724919950026562e-08,0.0010757605778053,-0.0376100875437259,0.0,0.0,0.0,-0.0121125802397727,60.0,9.08967113494873,-0.0,-7.89047049920555e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001009647967293,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825744628906,0.0,0.0,0.00010632082558,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,7.852821727283299e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826965332031,0.0,0.0,0.0001063208110281,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0005043399287387,286.0534973144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1545715332031,293.1499938964844,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757752461358,1.4724919950026562e-08,0.0010757605778053,-0.0376100875437259,0.0,0.0,0.0,-0.0121125802397727,60.0,9.08967113494873,-0.0,-7.89047049920555e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0001010567502817,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.0001064176540239,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.85997326602228e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.000106417639472,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.000504799245391,286.0594177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.15447998046875,293.1499938964844,286.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767551138997,1.4839477202599484e-08,0.0010767402127385,-0.0379096493124961,0.0,0.0,0.0,-0.0121693713590502,60.0,9.083385467529297,-0.0,-7.904846910378185e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0001010567502817,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.0001064176540239,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.85997326602228e-05,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.000106417639472,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.000504799245391,286.0594177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.15447998046875,293.1499938964844,286.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767551138997,1.4839477202599484e-08,0.0010767402127385,-0.0379096493124961,0.0,0.0,0.0,-0.0121693713590502,60.0,9.083385467529297,-0.0,-7.904846910378185e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001011497879517,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001065156247932,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,7.867209205869585e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001065156102413,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0005052640335634,286.0653686523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1544189453125,293.1499938964844,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777459247037,1.4955386262727188e-08,0.0010777310235425,-0.038212738931179,0.0,0.0,0.0,-0.0122268311679363,60.0,9.077412605285645,-0.0,-7.91940735211938e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001011497879517,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928283691406,0.0,0.0,0.0001065156247932,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,7.867209205869585e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001065156102413,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0005052640335634,286.0653686523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1544189453125,293.1499938964844,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777459247037,1.4955386262727188e-08,0.0010777310235425,-0.038212738931179,0.0,0.0,0.0,-0.0122268311679363,60.0,9.077412605285645,-0.0,-7.91940735211938e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001012532593449,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0001066245822585,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,7.875257142586634e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001066245749825,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0005057808593846,286.0713195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1543273925781,293.1499938964844,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788479121401,1.5084298254919304e-08,0.0010788327781483,-0.0385498143732547,0.0,0.0,0.0,-0.0122907357290387,60.0,9.072003364562988,-0.0,-7.935616253007538e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.998291015625,0.0,0.0,0.0001012532593449,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,0.0001066245822585,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,7.875257142586634e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001066245749825,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0005057808593846,286.0713195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1543273925781,293.1499938964844,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788479121401,1.5084298254919304e-08,0.0010788327781483,-0.0385498143732547,0.0,0.0,0.0,-0.0122907357290387,60.0,9.072003364562988,-0.0,-7.935616253007538e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001013151559163,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001066897675627,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,7.880071643739939e-05,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001066897530108,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.0005060900584794,286.0743103027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1542663574219,293.1499938964844,286.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079507288523,1.5161415234388187e-08,0.0010794921545311,-0.0387514494359493,0.0,0.0,0.0,-0.0123289655894041,60.0,9.070198059082031,-0.0,-7.94532084569255e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001013760629575,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,0.0001067539051291,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,7.884809019742534e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0001067538905772,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.000506394309923,286.0773010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1542358398437,293.1499938964844,286.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080157700926,1.5237301198567366e-08,0.0010801424505189,-0.0389498621225357,0.0,0.0,0.0,-0.0123665928840637,60.0,9.068476676940918,-0.0,-7.954875513860318e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0001015019952319,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001068865240085,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,7.894603913882747e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001068865094566,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0005070234183222,286.08331298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1541748046875,293.1499938964844,286.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814984561875,1.539420146912107e-08,0.001081483089365,-0.0393600836396217,0.0,0.0,0.0,-0.012444369494915,60.0,9.065462112426758,-0.0,-7.974649918196519e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086975097656,0.0,0.0,0.0001015019952319,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001068865240085,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,7.894603913882747e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001068865094566,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0005070234183222,286.08331298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1541748046875,293.1499938964844,286.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814984561875,1.539420146912107e-08,0.001081483089365,-0.0393600836396217,0.0,0.0,0.0,-0.012444369494915,60.0,9.065462112426758,-0.0,-7.974649918196519e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0001016434835037,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001070355137926,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,7.905608072178438e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0001070354992407,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0005077301175333,286.0893859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1540832519531,293.1499938964844,286.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830059181898,1.5570478240078955e-08,0.0010829903185367,-0.0398209430277347,0.0,0.0,0.0,-0.0125317573547363,60.0,9.06413745880127,-0.0,-7.996895590167696e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0001016434835037,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,0.0001070355137926,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,7.905608072178438e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01385498046875,0.0,0.0,0.0001070354992407,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,0.0005077301175333,286.0893859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1540832519531,293.1499938964844,286.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830059181898,1.5570478240078955e-08,0.0010829903185367,-0.0398209430277347,0.0,0.0,0.0,-0.0125317573547363,60.0,9.06413745880127,-0.0,-7.996895590167696e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001017789400066,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0001071781589416,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,7.916143658803776e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001071781443897,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0005084067815914,286.0954895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1540222167969,293.1499938964844,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844485368579,1.5739246350676694e-08,0.0010844328207895,-0.040262147784233,0.0,0.0,0.0,-0.0126154199242591,60.0,9.06242847442627,-0.0,-8.018223240924274e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001017789400066,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01904296875,0.0,0.0,0.0001071781589416,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,7.916143658803776e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001071781443897,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0005084067815914,286.0954895019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1540222167969,293.1499938964844,286.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844485368579,1.5739246350676694e-08,0.0010844328207895,-0.040262147784233,0.0,0.0,0.0,-0.0126154199242591,60.0,9.06242847442627,-0.0,-8.018223240924274e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001019318951875,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0001073392268153,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,7.928039849502966e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001073392122634,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0005091708153486,286.1015930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1539306640625,293.1499938964844,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860785841941,1.5929815688764393e-08,0.0010860627517104,-0.0407603196799755,0.0,0.0,0.0,-0.0127098942175507,60.0,9.061833381652832,-0.0,-8.042339061375969e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,0.0001019318951875,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0001073392268153,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,7.928039849502966e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,0.0001073392122634,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0005091708153486,286.1015930175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1539306640625,293.1499938964844,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860785841941,1.5929815688764393e-08,0.0010860627517104,-0.0407603196799755,0.0,0.0,0.0,-0.0127098942175507,60.0,9.061833381652832,-0.0,-8.042339061375969e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.000102006153611,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001074174215318,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,7.933815504657105e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0001074174069799,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0005095417727716,286.1046447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1539001464844,293.1499938964844,286.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868710232898,1.6022335458387715e-08,0.0010868550743907,-0.0410021692514419,0.0,0.0,0.0,-0.0127557665109634,60.0,9.061511039733888,-0.0,-8.054060174345069e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,0.0001020843192236,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0001074997344403,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291748046875,0.0,0.0,7.939895294839516e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,0.0001074997198884,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.000509932229761,286.10772705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.15386962890625,293.1499938964844,286.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877031600102,1.6119724222107834e-08,0.0010876869782805,-0.0412567369639873,0.0,0.0,0.0,-0.0128040425479412,60.0,9.06154727935791,-0.0,-8.066407986007108e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000102241654531,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001076654152711,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,7.95213200035505e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0001076654007192,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0005107181495986,286.1138916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1537780761719,293.1499938964844,286.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893788421526,1.6315752304763013e-08,0.0010893625440075,-0.0417691133916378,0.0,0.0,0.0,-0.0129012186080217,60.0,9.061711311340332,-0.0,-8.091289771527954e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
