time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070080,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000102241654531,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001076654152711,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,7.95213200035505e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0352783203125,0.0,0.0,0.0001076654007192,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0005107181495986,286.1138916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1537780761719,293.1499938964844,286.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893788421526,1.6315752304763013e-08,0.0010893625440075,-0.0417691133916378,0.0,0.0,0.0,-0.0129012186080217,60.0,9.061711311340332,-0.0,-8.091289771527954e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0001023997756419,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0001078319255611,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,7.964430551510304e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0001078319110092,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0005115080275572,286.1201477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1537170410156,293.1499938964844,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910634882748,1.6512760936393533e-08,0.0010910469572991,-0.0422840267419815,0.0,0.0,0.0,-0.0129988836124539,60.0,9.062397003173828,-0.0,-8.116334981878026e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,0.0001023997756419,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0001078319255611,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,7.964430551510304e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0001078319110092,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0005115080275572,286.1201477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1537170410156,293.1499938964844,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910634882748,1.6512760936393533e-08,0.0010910469572991,-0.0422840267419815,0.0,0.0,0.0,-0.0129988836124539,60.0,9.062397003173828,-0.0,-8.116334981878026e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001025678284349,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0001080088914022,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,7.977501081768423e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001080088768503,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0005123474402353,286.1263427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1536560058594,293.1499938964844,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928562842309,1.672214189341048e-08,0.0010928395204246,-0.0428312346339225,0.0,0.0,0.0,-0.0131026934832334,60.0,9.063265800476074,-0.0,-8.142994545323745e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001025678284349,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,0.0001080088914022,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,7.977501081768423e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001080088768503,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,0.0005123474402353,286.1263427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1536560058594,293.1499938964844,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928562842309,1.672214189341048e-08,0.0010928395204246,-0.0428312346339225,0.0,0.0,0.0,-0.0131026934832334,60.0,9.063265800476074,-0.0,-8.142994545323745e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0001027196121867,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0001081687296391,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.989307050593197e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001081687150872,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0005131056532263,286.1325988769531,294.1499938964844,293.1499938964844,291.6635437011719,293.153564453125,293.1499938964844,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944711975753,1.691125639524671e-08,0.0010944543173536,-0.0433254465460777,0.0,0.0,0.0,-0.0131964338943362,60.0,9.063690185546877,-0.0,-8.167111786860914e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0001027196121867,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05157470703125,0.0,0.0,0.0001081687296391,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,7.989307050593197e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0001081687150872,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521545410156,0.0,0.0,0.0005131056532263,286.1325988769531,294.1499938964844,293.1499938964844,291.6635437011719,293.153564453125,293.1499938964844,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944711975753,1.691125639524671e-08,0.0010944543173536,-0.0433254465460777,0.0,0.0,0.0,-0.0131964338943362,60.0,9.063690185546877,-0.0,-8.167111786860914e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545654296875,0.0,0.0,0.00010279732669,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001082505623344,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,7.9953511885833e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0001082505477825,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549011230469,0.0,0.0,0.000513493840117,286.1357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1535339355469,293.1499938964844,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952984448522,1.700807850113506e-08,0.0010952814482152,-0.0435784608125686,0.0,0.0,0.0,-0.0132444286718964,60.0,9.06389617919922,-0.0,-8.179473098834934e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0001028705155476,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570983886719,0.0,0.0,0.0001083276365534,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,8.001043897820637e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,0.0001083276220015,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0005138594424352,286.1388854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.15350341796875,293.1499938964844,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960781946778,1.7099267779485672e-08,0.0010960610816255,-0.0438167490065097,0.0,0.0,0.0,-0.0132896350696682,60.0,9.063921928405762,-0.0,-8.191123868073191e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001030123021337,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0001084769392036,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,8.012071339180693e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001084769319277,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0005145677132532,286.1451721191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1534423828125,293.1499938964844,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975904297083,1.7275924690807187e-08,0.0010975732002407,-0.0442783460021019,0.0,0.0,0.0,-0.0133772194385528,60.0,9.06374740600586,-0.0,-8.213716995442155e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628662109375,0.0,0.0,0.0001030123021337,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0626220703125,0.0,0.0,0.0001084769392036,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621032714844,0.0,0.0,8.012071339180693e-05,298.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.062744140625,0.0,0.0,0.0001084769319277,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0005145677132532,286.1451721191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1534423828125,293.1499938964844,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975904297083,1.7275924690807187e-08,0.0010975732002407,-0.0442783460021019,0.0,0.0,0.0,-0.0133772194385528,60.0,9.06374740600586,-0.0,-8.213716995442155e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,0.0001031330539262,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0001086040938389,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,8.021463145269081e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001086040865629,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0005151708610355,286.1515197753906,294.1499938964844,293.1499938964844,291.6635437011719,293.15338134765625,293.1499938964844,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988760041072,1.7426369680606513e-08,0.001098858541809,-0.0446714274585247,0.0,0.0,0.0,-0.0134517950937151,60.0,9.062311172485352,-0.0,-8.232982651179557e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0684509277344,0.0,0.0,0.0001031330539262,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0001086040938389,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,8.021463145269081e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0683288574219,0.0,0.0,0.0001086040865629,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0005151708610355,286.1515197753906,294.1499938964844,293.1499938964844,291.6635437011719,293.15338134765625,293.1499938964844,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988760041072,1.7426369680606513e-08,0.001098858541809,-0.0446714274585247,0.0,0.0,0.0,-0.0134517950937151,60.0,9.062311172485352,-0.0,-8.232982651179557e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001032414002111,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0001087181954062,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,8.029890159377828e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0001087181808543,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0005157120758667,286.1578674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1533203125,293.1499938964844,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000342201441,1.7561365694973574e-08,0.0011000166414305,-0.0450241304934024,0.0,0.0,0.0,-0.0135187376290559,60.0,9.059887886047363,-0.0,-8.250289340594463e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740661621094,0.0,0.0,0.0001032414002111,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0001087181954062,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,8.029890159377828e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0739440917969,0.0,0.0,0.0001087181808543,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0005157120758667,286.1578674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1533203125,293.1499938964844,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000342201441,1.7561365694973574e-08,0.0011000166414305,-0.0450241304934024,0.0,0.0,0.0,-0.0135187376290559,60.0,9.059887886047363,-0.0,-8.250289340594463e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0001033312437357,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001088128046831,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,8.03687798907049e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001088127901311,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0005161608569324,286.16424560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1532592773437,293.1499938964844,286.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009929003193,1.767330282120838e-08,0.0011009752051904,-0.0453165732324123,0.0,0.0,0.0,-0.0135742360725998,60.0,9.056058883666992,-0.0,-8.264652961997855e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797424316406,0.0,0.0,0.0001033312437357,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794982910156,0.0,0.0,0.0001088128046831,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790100097656,0.0,0.0,8.03687798907049e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0001088127901311,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0005161608569324,286.16424560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1532592773437,293.1499938964844,286.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009929003193,1.767330282120838e-08,0.0011009752051904,-0.0453165732324123,0.0,0.0,0.0,-0.0135742360725998,60.0,9.056058883666992,-0.0,-8.264652961997855e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0825500488281,0.0,0.0,0.0001033911830745,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0001088759163394,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,8.041539695113897e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001088759090634,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.0005164602771401,286.1674194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1532287597656,293.1499938964844,286.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016342323273,1.7747979086379928e-08,0.0011016164207831,-0.0455116629600524,0.0,0.0,0.0,-0.013611271046102,60.0,9.055024147033691,-0.0,-8.274242446759673e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.000103432292235,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0001089192082872,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,8.04473675088957e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08526611328125,0.0,0.0,0.0001089191937353,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.0005166656337678,286.1706237792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1531982421875,293.1499938964844,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020638048648,1.7799187901346162e-08,0.0011020459933206,-0.0456454530358314,0.0,0.0,0.0,-0.013636615127325,60.0,9.05325412750244,-0.0,-8.280822783035546e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001034968299791,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001089871657313,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,8.049756434047595e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001089871584554,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0005169879877939,286.177001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.15313720703125,293.1499938964844,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027532164007,1.7879591140967932e-08,0.0011027352884411,-0.0458554960787296,0.0,0.0,0.0,-0.0136764831840991,60.0,9.048295974731444,-0.0,-8.291157627127178e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,0.0001034968299791,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001089871657313,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09033203125,0.0,0.0,8.049756434047595e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0001089871584554,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,0.0005169879877939,286.177001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.15313720703125,293.1499938964844,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027532164007,1.7879591140967932e-08,0.0011027352884411,-0.0458554960787296,0.0,0.0,0.0,-0.0136764831840991,60.0,9.048295974731444,-0.0,-8.291157627127178e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001035293535096,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001090214209398,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,8.052286284510046e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0001090214063879,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0005171504453755,286.1834411621094,294.1499938964844,293.1499938964844,291.6635437011719,293.153076171875,293.1499938964844,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030982714146,1.7920108064117812e-08,0.001103080343455,-0.0459613390266895,0.0,0.0,0.0,-0.0136965624988079,60.0,9.04078483581543,-0.0,-8.296368747551244e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09674072265625,0.0,0.0,0.0001035293535096,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001090214209398,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,8.052286284510046e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0001090214063879,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.0005171504453755,286.1834411621094,294.1499938964844,293.1499938964844,291.6635437011719,293.153076171875,293.1499938964844,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030982714146,1.7920108064117812e-08,0.001103080343455,-0.0459613390266895,0.0,0.0,0.0,-0.0136965624988079,60.0,9.04078483581543,-0.0,-8.296368747551244e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,0.0001035324312397,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001090246587409,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,8.052524935919791e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.000109024644189,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.000517165812198,286.1898803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.15301513671875,293.1499938964844,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031354079023,1.7923930784036202e-08,0.0011031174799427,-0.0459713228046894,0.0,0.0,0.0,-0.013698480091989,60.0,9.030981063842772,-0.0,-8.296859732581653e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,0.0001035324312397,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10223388671875,0.0,0.0,0.0001090246587409,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,8.052524935919791e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10235595703125,0.0,0.0,0.000109024644189,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,0.000517165812198,286.1898803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.15301513671875,293.1499938964844,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031354079023,1.7923930784036202e-08,0.0011031174799427,-0.0459713228046894,0.0,0.0,0.0,-0.013698480091989,60.0,9.030981063842772,-0.0,-8.296859732581653e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.0001035261448123,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0001090180376195,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,8.05203671916388e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001090180303435,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0005171344382688,286.1963195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1529541015625,293.1499938964844,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030723107978,1.7916091721303932e-08,0.0011030543828383,-0.0459508374333381,0.0,0.0,0.0,-0.0136946132406592,60.0,9.019908905029297,-0.0,-8.295850761896872e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.0001035261448123,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0001090180376195,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,8.05203671916388e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,0.0001090180303435,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1085205078125,0.0,0.0,0.0005171344382688,286.1963195800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1529541015625,293.1499938964844,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030723107978,1.7916091721303932e-08,0.0011030543828383,-0.0459508374333381,0.0,0.0,0.0,-0.0136946132406592,60.0,9.019908905029297,-0.0,-8.295850761896872e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.111083984375,0.0,0.0,0.0001035339591908,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.0001090262667275,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,8.052644261624664e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,0.0001090262594516,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,0.0005171734956093,286.1995544433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1529235839844,293.1499938964844,286.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031571775674,1.7925826156783842e-08,0.0011031392496079,-0.0459762625396251,0.0,0.0,0.0,-0.0136994468048214,60.0,9.015093803405762,-0.0,-8.297102738197283e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11395263671875,0.0,0.0,0.0001035245586535,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,0.0001090163714252,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,8.051913027884439e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0001090163568733,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142578125,0.0,0.0,0.0005171265220269,286.2027587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.15289306640625,293.1499938964844,286.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030489113181,1.791410042528696e-08,0.0011030309833586,-0.0459456443786621,0.0,0.0,0.0,-0.0136935943737626,60.0,9.00989055633545,-0.0,-8.295595677054737e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0001034727465594,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,0.0001089618017431,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,8.047882874961942e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001089617944671,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0005168676725588,286.209228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.15283203125,293.1499938964844,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024964042007,1.7849522748747404e-08,0.0011024785926565,-0.0457769446074962,0.0,0.0,0.0,-0.0136615792289376,60.0,8.996748924255371,-0.0,-8.287291564101906e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0001034727465594,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,0.0001089618017431,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,8.047882874961942e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001089617944671,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0005168676725588,286.209228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.15283203125,293.1499938964844,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024964042007,1.7849522748747404e-08,0.0011024785926565,-0.0457769446074962,0.0,0.0,0.0,-0.0136615792289376,60.0,8.996748924255371,-0.0,-8.287291564101906e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,0.0001034278029692,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,0.0001089144789148,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220397949219,0.0,0.0,8.044387504924089e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225891113281,0.0,0.0,0.0001089144716388,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,0.0005166432238183,286.21258544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1528015136719,293.1499938964844,286.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020154925063,1.7793515993957953e-08,0.001101997680962,-0.0456306338310241,0.0,0.0,0.0,-0.0136338043957948,60.0,8.98840045928955,-0.0,-8.280093766188656e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0001033860753523,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,0.0001088705394067,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,8.041141700232401e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,0.0001088705248548,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0005164347821846,286.2156982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1528015136719,293.1499938964844,286.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015718337148,1.7741518476555033e-08,0.0011015541385859,-0.045494794845581,0.0,0.0,0.0,-0.0136080319061875,60.0,8.980693817138672,-0.0,-8.27341324338704e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001032468790072,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0001087239579646,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,8.030315802898258e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001087239506887,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.000515739491675,286.22216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1527404785156,293.1499938964844,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000921949744,1.756807144204231e-08,0.0011000746162608,-0.0450416505336761,0.0,0.0,0.0,-0.013522065244615,60.0,8.96082592010498,-0.0,-8.251149097304734e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,0.0001032468790072,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0001087239579646,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,8.030315802898258e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.0001087239506887,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315612792969,0.0,0.0,0.000515739491675,286.22216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1527404785156,293.1499938964844,286.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000921949744,1.756807144204231e-08,0.0011000746162608,-0.0450416505336761,0.0,0.0,0.0,-0.013522065244615,60.0,8.96082592010498,-0.0,-8.251149097304734e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001030581333907,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001085252006305,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,8.01563510322012e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001085251933545,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.0005147966439835,286.2286071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1526794433594,293.1499938964844,286.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980854276567,1.7332881796505717e-08,0.0010980680817738,-0.0444271564483642,0.0,0.0,0.0,-0.0134054943919181,60.0,8.936745643615723,-0.0,-8.221007163911055e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001030581333907,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001085252006305,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,8.01563510322012e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001085251933545,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373291015625,0.0,0.0,0.0005147966439835,286.2286071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1526794433594,293.1499938964844,286.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980854276567,1.7332881796505717e-08,0.0010980680817738,-0.0444271564483642,0.0,0.0,0.0,-0.0134054943919181,60.0,8.936745643615723,-0.0,-8.221007163911055e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.000102981859527,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001084448813344,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,8.009703014977276e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0001084448740584,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,0.0005144156748428,286.2318420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.15264892578125,293.1499938964844,286.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972782038152,1.7237846705597804e-08,0.0010972609743475,-0.0441788360476493,0.0,0.0,0.0,-0.0133584095165133,60.0,8.92543888092041,-0.0,-8.208842672274842e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1428527832031,0.0,0.0,0.0001028806509566,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,0.0001083383031073,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,8.001831156434491e-05,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427307128906,0.0,0.0,0.0001083382958313,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,0.0005139100831001,286.2350769042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1526184082031,293.1499938964844,286.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961927473545,1.7111723593643546e-08,0.0010961756343021,-0.0438492856919765,0.0,0.0,0.0,-0.0132958497852087,60.0,8.913941383361816,-0.0,-8.192714773258558e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
