time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072420,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0001026153913699,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001080589718185,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,7.981199451023713e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.0001080589572666,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,0.0005125850439071,286.24151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.152587890625,293.1499938964844,287.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933632729575,1.6781189771108984e-08,0.0010933465091511,-0.0429855436086654,0.0,0.0,0.0,-0.0131319761276245,60.0,8.885636329650879,-0.0,-8.150520613980916e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0001026153913699,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0001080589718185,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,7.981199451023713e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,0.0001080589572666,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,0.0005125850439071,286.24151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.152587890625,293.1499938964844,287.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933632729575,1.6781189771108984e-08,0.0010933465091511,-0.0429855436086654,0.0,0.0,0.0,-0.0131319761276245,60.0,8.885636329650879,-0.0,-8.150520613980916e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0001023129589157,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001077404958778,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,7.95767773524858e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001077404886018,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0005110743222758,286.2479553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.15252685546875,293.1499938964844,287.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090143690817,1.6404351654841776e-08,0.0010901272762566,-0.0420006774365901,0.0,0.0,0.0,-0.0129451770335435,60.0,8.853264808654785,-0.0,-8.102546900090601e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.0001023129589157,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001077404958778,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,7.95767773524858e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,0.0001077404886018,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0005110743222758,286.2479553222656,294.1499938964844,293.1499938964844,291.6635437011719,293.15252685546875,293.1499938964844,287.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090143690817,1.6404351654841776e-08,0.0010901272762566,-0.0420006774365901,0.0,0.0,0.0,-0.0129451770335435,60.0,8.853264808654785,-0.0,-8.102546900090601e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,0.0001019947012537,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0001074053507181,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,7.932923472253606e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0001074053434422,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0005094845546409,286.2543640136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1524963378906,293.1499938964844,287.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867551900446,1.6007790648586706e-08,0.0010867391247302,-0.0409641377627849,0.0,0.0,0.0,-0.0127485990524292,60.0,8.819055557250977,-0.0,-8.05221631594577e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,0.0001019947012537,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0001074053507181,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,7.932923472253606e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0001074053434422,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0005094845546409,286.2543640136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1524963378906,293.1499938964844,287.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867551900446,1.6007790648586706e-08,0.0010867391247302,-0.0409641377627849,0.0,0.0,0.0,-0.0127485990524292,60.0,8.819055557250977,-0.0,-8.05221631594577e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,0.0001016531532513,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001070456855813,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,7.906358951004222e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,0.0001070456783054,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0005077784880995,286.2607727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1524353027344,293.1499938964844,287.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831154650077,1.5582214629716873e-08,0.0010830998653545,-0.0398516170680522,0.0,0.0,0.0,-0.0125376218929886,60.0,8.783137321472168,-0.0,-7.998377071771756e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,0.0001016531532513,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001070456855813,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,7.906358951004222e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,0.0001070456783054,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,0.0005077784880995,286.2607727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1524353027344,293.1499938964844,287.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831154650077,1.5582214629716873e-08,0.0010830998653545,-0.0398516170680522,0.0,0.0,0.0,-0.0125376218929886,60.0,8.783137321472168,-0.0,-7.998377071771756e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0001014859662973,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686706542969,0.0,0.0,0.000106869629235,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,7.893355359556153e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.000106869621959,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,0.0005069433245807,286.26397705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1524353027344,293.1499938964844,287.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813334956765,1.5373890605019372e-08,0.001081318128854,-0.0393069721758365,0.0,0.0,0.0,-0.0124343438073992,60.0,8.765722274780273,-0.0,-7.972087701091368e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0001013022701954,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17156982421875,0.0,0.0,0.0001066761906258,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,7.879068289184943e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0001066761833499,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0005060257390141,286.2671813964844,294.1499938964844,293.1499938964844,291.6635437011719,293.15240478515625,293.1499938964844,287.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079369103536,1.514499814447845e-08,0.0010793539695441,-0.0387085229158401,0.0,0.0,0.0,-0.0123208379372954,60.0,8.74730396270752,-0.0,-7.943253876874223e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0001009191255434,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0001062727242242,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,7.849268149584532e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,0.0001062727169482,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0005041118711233,286.2735900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.15234375,293.1499938964844,287.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752890957519,1.4667598691175954e-08,0.0010752744274213,-0.0374601893126964,0.0,0.0,0.0,-0.0120841842144727,60.0,8.708487510681152,-0.0,-7.883280517262392e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0001009191255434,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,0.0001062727242242,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,7.849268149584532e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,0.0001062727169482,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777648925781,0.0,0.0,0.0005041118711233,286.2735900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.15234375,293.1499938964844,287.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752890957519,1.4667598691175954e-08,0.0010752744274213,-0.0374601893126964,0.0,0.0,0.0,-0.0120841842144727,60.0,8.708487510681152,-0.0,-7.883280517262392e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,0.0001006839011097,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,0.0001060250215232,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,7.830972754163668e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001060250069713,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0005029368912801,286.27740478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1523132324219,293.1499938964844,287.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727804619818,1.437450514174543e-08,0.0010727660264819,-0.0366937033832073,0.0,0.0,0.0,-0.0119388736784458,60.0,8.684564590454102,-0.0,-7.846573879533025e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0001005256854114,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,0.0001058584020938,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,7.818666927050799e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.0001058583948179,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0005021465476602,286.2799377441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1523132324219,293.1499938964844,287.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710967471823,1.4177363283351953e-08,0.001071082544513,-0.0361781120300293,0.0,0.0,0.0,-0.0118411537259817,60.0,8.668327331542969,-0.0,-7.821931546914129e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,0.0001001251512207,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001054366221069,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,7.787514186929911e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001054366148309,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0005001457757316,286.28631591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1522521972656,293.1499938964844,287.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668286122381,1.3678298493857712e-08,0.0010668149916455,-0.0348727665841579,0.0,0.0,0.0,-0.0115937450900673,60.0,8.627264022827148,-0.0,-7.759723530398335e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18902587890625,0.0,0.0,0.0001001251512207,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001054366221069,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,7.787514186929911e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001054366148309,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0005001457757316,286.28631591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1522521972656,293.1499938964844,287.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668286122381,1.3678298493857712e-08,0.0010668149916455,-0.0348727665841579,0.0,0.0,0.0,-0.0115937450900673,60.0,8.627264022827148,-0.0,-7.759723530398335e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,9.972215775633232e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.000105012251879,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,7.75617008912377e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0001050122446031,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0004981327801942,286.29266357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1522216796875,293.1499938964844,287.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625346330925,1.3176173041529182e-08,0.0010625214781612,-0.0335592366755008,0.0,0.0,0.0,-0.0113448202610015,60.0,8.585588455200195,-0.0,-7.69738406347642e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,9.972215775633232e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.000105012251879,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,7.75617008912377e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946716308594,0.0,0.0,0.0001050122446031,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19500732421875,0.0,0.0,0.0004981327801942,286.29266357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1522216796875,293.1499938964844,287.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625346330925,1.3176173041529182e-08,0.0010625214781612,-0.0335592366755008,0.0,0.0,0.0,-0.0113448202610015,60.0,8.585588455200195,-0.0,-7.69738406347642e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.952185791917144e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.0001048013218678,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,7.740590808680281e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,0.0001048013145918,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0004971321905031,286.2958374023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1521911621094,293.1499938964844,287.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603975970298,1.2926595793771868e-08,0.001060384674929,-0.0329062975943088,0.0,0.0,0.0,-0.0112210810184478,60.0,8.564652442932129,-0.0,-7.666492507496514e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,9.932267857948318e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,0.0001045915851136,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,7.725099567323923e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0001045915778377,298.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0004961373051628,286.2989807128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1521911621094,293.1499938964844,287.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582752292975,1.2678427196988196e-08,0.0010582625400274,-0.0322569981217384,0.0,0.0,0.0,-0.0110980533063411,60.0,8.543736457824707,-0.0,-7.63583685170488e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.892744128592312e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0001041753785102,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,7.694358646403998e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0001041753712343,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0004941630177199,286.3052978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1521301269531,293.1499938964844,287.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540663497522,1.2185972231293364e-08,0.0010540542425587,-0.0309684388339519,0.0,0.0,0.0,-0.0108539350330829,60.0,8.502030372619629,-0.0,-7.575185634323135e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.892744128592312e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,0.0001041753785102,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,7.694358646403998e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061462402344,0.0,0.0,0.0001041753712343,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,0.0004941630177199,286.3052978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1521301269531,293.1499938964844,287.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540663497522,1.2185972231293364e-08,0.0010540542425587,-0.0309684388339519,0.0,0.0,0.0,-0.0108539350330829,60.0,8.502030372619629,-0.0,-7.575185634323135e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.854521340457724e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,0.000103772872535,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,7.664629811188206e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.000103772865259,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0004922536900267,286.31158447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.152099609375,293.1499938964844,287.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709728298114896e-08,0.0010499825002625,-0.0297221541404724,0.0,0.0,0.0,-0.0106178438290953,60.0,8.460943222045898,-0.0,-7.51676125787526e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.854521340457724e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,0.000103772872535,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,7.664629811188206e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.000103772865259,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0004922536900267,286.31158447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.152099609375,293.1499938964844,287.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709728298114896e-08,0.0010499825002625,-0.0297221541404724,0.0,0.0,0.0,-0.0106178438290953,60.0,8.460943222045898,-0.0,-7.51676125787526e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,9.817340469453484e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,0.0001033813387039,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,7.635711517650634e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0001033813314279,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0004903963999822,286.31787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1520690917969,293.1499938964844,287.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460311314091,1.1246465980718769e-08,0.0010460198391228,-0.0285097118467092,0.0,0.0,0.0,-0.01038817781955,60.0,8.420485496520996,-0.0,-7.460146633775366e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,9.817340469453484e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,0.0001033813387039,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21710205078125,0.0,0.0,7.635711517650634e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0001033813314279,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0004903963999822,286.31787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1520690917969,293.1499938964844,287.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460311314091,1.1246465980718769e-08,0.0010460198391228,-0.0285097118467092,0.0,0.0,0.0,-0.01038817781955,60.0,8.420485496520996,-0.0,-7.460146633775366e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.781723201740532e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0001030062703648,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,7.608009036630392e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001030062630889,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0004886172828264,286.3241271972656,294.1499938964844,293.1499938964844,291.6635437011719,293.15203857421875,293.1499938964844,287.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422361083328,1.0802684080601921e-08,0.0010422252817079,-0.0273481383919715,0.0,0.0,0.0,-0.010168177075684,60.0,8.380956649780273,-0.0,-7.406112700891755e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.781723201740532e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,0.0001030062703648,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,7.608009036630392e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001030062630889,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0004886172828264,286.3241271972656,294.1499938964844,293.1499938964844,291.6635437011719,293.15203857421875,293.1499938964844,287.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422361083328,1.0802684080601921e-08,0.0010422252817079,-0.0273481383919715,0.0,0.0,0.0,-0.010168177075684,60.0,8.380956649780273,-0.0,-7.406112700891755e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,9.764815331436694e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,0.000102828227682,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,7.594858470838517e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.000102828220406,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0004877726896665,286.3272399902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1520080566406,293.1499938964844,287.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040432951413,1.0592021482125348e-08,0.0010404223576188,-0.0267967022955417,0.0,0.0,0.0,-0.0100637348368763,60.0,8.361767768859863,-0.0,-7.38053174131892e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,9.749861783348024e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288513183594,0.0,0.0,0.0001026707541313,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,7.583227852592245e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,0.0001026707468554,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.000487025710754,286.3303527832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1519775390625,293.1499938964844,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388405062258,1.0405706518668012e-08,0.0010388301452621,-0.0263089779764413,0.0,0.0,0.0,-0.0099713746458292,60.0,8.344139099121094,-0.0,-7.357943587749105e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,9.717870852909982e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0001023338772938,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,7.558346260339022e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0001023338700179,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.000485427735839,286.3365783691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1519470214844,293.1499938964844,287.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354331461712,1.0007122241972866e-08,0.0010354231344535,-0.0252655241638422,0.0,0.0,0.0,-0.0097737861797213,60.0,8.307687759399414,-0.0,-7.309737526384198e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347106933594,0.0,0.0,9.717870852909982e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0001023338772938,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,7.558346260339022e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,0.0001023338700179,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,0.000485427735839,286.3365783691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1519470214844,293.1499938964844,287.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354331461712,1.0007122241972866e-08,0.0010354231344535,-0.0252655241638422,0.0,0.0,0.0,-0.0097737861797213,60.0,8.307687759399414,-0.0,-7.309737526384198e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,9.696563938632607e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0001021095013129,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.238037109375,0.0,0.0,7.541773811681196e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,0.0001021094940369,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0004843633796554,286.3407897949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1519470214844,293.1499938964844,287.1033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331629309803,9.74164304778924e-09,0.0010331531520932,-0.0245704837143421,0.0,0.0,0.0,-0.0096421772614121,60.0,8.283007621765137,-0.0,-7.277717628539905e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.688068530522288e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.000102020043414,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398681640625,0.0,0.0,7.535166514571756e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0001020200361381,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,0.0004839390167035,286.3427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.15191650390625,293.1499938964844,287.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322575690224,9.635793496443057e-09,0.0010322479065507,-0.024293353781104,0.0,0.0,0.0,-0.0095897018909454,60.0,8.272391319274902,-0.0,-7.264970491860367e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,9.660484647611156e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0001017295726342,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,7.513711898354813e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0001017295653582,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0004825611540582,286.3489685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1518859863281,293.1499938964844,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293183149769,9.292114633296933e-09,0.0010293090017512,-0.0233935117721557,0.0,0.0,0.0,-0.0094193248078227,60.0,8.238558769226074,-0.0,-7.22365882666054e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,9.660484647611156e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458801269531,0.0,0.0,0.0001017295726342,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,7.513711898354813e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,0.0001017295653582,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0004825611540582,286.3489685058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1518859863281,293.1499938964844,287.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293183149769,9.292114633296933e-09,0.0010293090017512,-0.0233935117721557,0.0,0.0,0.0,-0.0094193248078227,60.0,8.238558769226074,-0.0,-7.22365882666054e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.635223250370473e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001014635563478,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,7.494064630009234e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0001014635490719,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.000481299299281,286.35516357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.15185546875,293.1499938964844,287.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266265599057,8.977376175778318e-09,0.0010266175959259,-0.0225693937391042,0.0,0.0,0.0,-0.0092632947489619,60.0,8.20634651184082,-0.0,-7.185929717934415e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.635223250370473e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515563964844,0.0,0.0,0.0001014635563478,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.251220703125,0.0,0.0,7.494064630009234e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,0.0001014635490719,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.000481299299281,286.35516357421875,294.1499938964844,293.1499938964844,291.6635437011719,293.15185546875,293.1499938964844,287.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266265599057,8.977376175778318e-09,0.0010266175959259,-0.0225693937391042,0.0,0.0,0.0,-0.0092632947489619,60.0,8.20634651184082,-0.0,-7.185929717934415e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,9.622122888686135e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0001013256041915,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,7.483875378966331e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0001013255969155,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,0.0004806448996532,286.3582458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1518249511719,293.1499938964844,287.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252309730276,8.814152963054767e-09,0.0010252222418785,-0.0221419874578714,0.0,0.0,0.0,-0.0091823805123567,60.0,8.189918518066406,-0.0,-7.166401871927519e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
