time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074760,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,9.61133191594854e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,0.0001012119755614,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,7.475482561858371e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572937011719,0.0,0.0,0.0001012119682854,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,0.0004801058967132,286.3613586425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1518249511719,293.1499938964844,287.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240813717246,8.679707619307921e-09,0.0010240726405754,-0.0217899307608604,0.0,0.0,0.0,-0.0091157304123044,60.0,8.174727439880371,-0.0,-7.150337211214719e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.5913048426155e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.000101001074654,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,7.459906191797927e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.000101001074654,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0004791055107489,286.3675231933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1517944335937,293.1499938964844,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219457326456,8.430180997720527e-09,0.0010219373507425,-0.0211365018039941,0.0,0.0,0.0,-0.008992020972073,60.0,8.145791053771973,-0.0,-7.120569733842785e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,9.5913048426155e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,0.000101001074654,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,7.459906191797927e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,0.000101001074654,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0004791055107489,286.3675231933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1517944335937,293.1499938964844,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219457326456,8.430180997720527e-09,0.0010219373507425,-0.0211365018039941,0.0,0.0,0.0,-0.008992020972073,60.0,8.145791053771973,-0.0,-7.120569733842785e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.574100840836763e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001008199105854,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.446524978149682e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,0.0001008199033094,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0004782461037393,286.3736877441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1517639160156,293.1499938964844,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215827129731679e-09,0.0010201045079156,-0.0205751545727252,0.0,0.0,0.0,-0.0088857570663094,60.0,8.119359970092773,-0.0,-7.095047038774285e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,9.574100840836763e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685241699219,0.0,0.0,0.0001008199105854,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.446524978149682e-05,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26861572265625,0.0,0.0,0.0001008199033094,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,0.0004782461037393,286.3736877441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1517639160156,293.1499938964844,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215827129731679e-09,0.0010201045079156,-0.0205751545727252,0.0,0.0,0.0,-0.0088857570663094,60.0,8.119359970092773,-0.0,-7.095047038774285e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,9.559426689520478e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0001006653765216,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,7.435111183440313e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,0.0001006653692456,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0004775130946654,286.3798522949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1517333984375,293.1499938964844,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185493156313,8.032991161144311e-09,0.0010185412829741,-0.020096331834793,0.0,0.0,0.0,-0.0087951188907027,60.0,8.095109939575195,-0.0,-7.073313668115588e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,9.559426689520478e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0001006653765216,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,7.435111183440313e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,0.0001006653692456,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,0.0004775130946654,286.3798522949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1517333984375,293.1499938964844,287.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185493156313,8.032991161144311e-09,0.0010185412829741,-0.020096331834793,0.0,0.0,0.0,-0.0087951188907027,60.0,8.095109939575195,-0.0,-7.073313668115588e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.547360241413116e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,0.0001005383164738,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,7.425726653309539e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0001005383091978,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0004769103543367,286.3860168457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1517028808594,293.1499938964844,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172638576477,7.882653640933768e-09,0.0010172559414058,-0.0197026077657938,0.0,0.0,0.0,-0.0087205916643142,60.0,8.072874069213867,-0.0,-7.055468387306973e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,9.547360241413116e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2798767089844,0.0,0.0,0.0001005383164738,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,7.425726653309539e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0001005383091978,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0004769103543367,286.3860168457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1517028808594,293.1499938964844,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172638576477,7.882653640933768e-09,0.0010172559414058,-0.0197026077657938,0.0,0.0,0.0,-0.0087205916643142,60.0,8.072874069213867,-0.0,-7.055468387306973e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828369140625,0.0,0.0,9.540846076561138e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,0.0001004697114694,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,7.420659676427022e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0001004697114694,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,0.0004765849444083,286.3890991210937,294.1499938964844,293.1499938964844,291.6635437011719,293.15167236328125,293.1499938964844,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165700223296,7.801487456049472e-09,0.0010165622225031,-0.0194900333881378,0.0,0.0,0.0,-0.0086803548038005,60.0,8.061467170715332,-0.0,-7.045842664865631e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.53737981035374e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.000100433215266,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,7.417963934130967e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0001004332079901,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.285888671875,0.0,0.0,0.0004764118057209,286.3921813964844,294.1499938964844,293.1499938964844,291.6635437011719,293.15167236328125,293.1499938964844,287.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162004036828,7.758301556748393e-09,0.0010161926038563,-0.0193769298493862,0.0,0.0,0.0,-0.0086589436978101,60.0,8.05198860168457,-0.0,-7.040723914997217e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.530780516797675e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0001003637225949,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,7.412831473629922e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001003637225949,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0004760821757372,286.3983459472656,294.1499938964844,293.1499938964844,291.6635437011719,293.15167236328125,293.1502990722656,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154964402318,7.676080215901493e-09,0.0010154887568205,-0.0191615913063287,0.0,0.0,0.0,-0.0086181797087192,60.0,8.034017562866211,-0.0,-7.030983795175416e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.530780516797675e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0001003637225949,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,7.412831473629922e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001003637225949,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0004760821757372,286.3983459472656,294.1499938964844,293.1499938964844,291.6635437011719,293.15167236328125,293.1502990722656,287.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154964402318,7.676080215901493e-09,0.0010154887568205,-0.0191615913063287,0.0,0.0,0.0,-0.0086181797087192,60.0,8.034017562866211,-0.0,-7.030983795175416e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.0,0.0,9.527256042929366e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,0.0001003266079351,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,7.410089892800897e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0001003266006591,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0004759061266668,286.4030456542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1516418457031,293.1502685546875,287.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151205351576,7.632163345761e-09,0.0010151128517463,-0.0190465729683637,0.0,0.0,0.0,-0.0085964063182473,60.0,8.02060317993164,-0.0,-7.025784043435125e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,9.52631962718442e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969055175781,0.0,0.0,0.0001003167417366,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,7.409361569443718e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,0.0001003167344606,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.0004758593277074,286.4045104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1517028808594,293.1509094238281,287.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150206508114,7.620490016790882e-09,0.0010150130838155,-0.0190159976482391,0.0,0.0,0.0,-0.0085906190797686,60.0,8.018088340759277,-0.0,-7.024402748356806e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.523920016363264e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0001002914796117,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,7.40749528631568e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001002914723358,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0004757394781336,286.4106750488281,294.1499938964844,293.15240478515625,291.6650390625,293.1517639160156,293.1518249511719,287.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147673310711,7.590594819362195e-09,0.0010147597640752,-0.0189376976341009,0.0,0.0,0.0,-0.0085758110508322,60.0,8.00426197052002,-0.0,-7.020864245532722e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.302734375,0.0,0.0,9.523920016363264e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025817871094,0.0,0.0,0.0001002914796117,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,7.40749528631568e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001002914723358,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0004757394781336,286.4106750488281,294.1499938964844,293.15240478515625,291.6650390625,293.1517639160156,293.1518249511719,287.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147673310711,7.590594819362195e-09,0.0010147597640752,-0.0189376976341009,0.0,0.0,0.0,-0.0085758110508322,60.0,8.00426197052002,-0.0,-7.020864245532722e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.519587911199778e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001002458593575,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,7.404125790344551e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0001002458593575,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0004755230911541,286.4168395996094,294.1499938964844,293.1594543457031,291.66943359375,293.1519470214844,293.1542663574219,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143045801669,7.536620216797019e-09,0.001014297013171,-0.0187963359057903,0.0,0.0,0.0,-0.0085490476340055,60.0,7.9939775466918945,-0.0,-7.014478597966446e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.519587911199778e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001002458593575,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,7.404125790344551e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0001002458593575,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,0.0004755230911541,286.4168395996094,294.1499938964844,293.1594543457031,291.66943359375,293.1519470214844,293.1542663574219,287.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143045801669,7.536620216797019e-09,0.001014297013171,-0.0187963359057903,0.0,0.0,0.0,-0.0085490476340055,60.0,7.9939775466918945,-0.0,-7.014478597966446e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,9.516247519059108e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001002106801024,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,7.401527545880526e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001002106728265,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0004753562097903,286.419921875,294.1499938964844,293.1646423339844,291.6726989746094,293.15216064453125,293.1570739746094,287.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139473015442,7.494993958800933e-09,0.0010139397345483,-0.0186873115599155,0.0,0.0,0.0,-0.0085284048691391,60.0,7.991145133972168,-0.0,-7.0095559578931e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3141174316406,0.0,0.0,9.513115946901962e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0001001777054625,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,7.399091555271298e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140563964844,0.0,0.0,0.0001001776981865,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,0.0004751997767016,286.4230041503906,294.1499938964844,293.1708984375,291.6766052246094,293.1523742675781,293.1596374511719,287.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136135388165,7.455973616288247e-09,0.0010136060882359,-0.0185851138085126,0.0,0.0,0.0,-0.0085090603679418,60.0,7.987949848175049,-0.0,-7.004942403909808e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,9.505161142442375e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0001000939373625,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.392904808511958e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001000939300865,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.0004748024512082,286.4291687011719,294.1499938964844,293.1864929199219,291.68634033203125,293.1530456542969,293.1669311523437,287.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127673158422,7.356866671415219e-09,0.0010127599816769,-0.018325537443161,0.0,0.0,0.0,-0.0084599358960986,60.0,7.984471321105957,-0.0,-6.993232659624482e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,9.505161142442375e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,0.0001000939373625,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,7.392904808511958e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,0.0001000939300865,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.0004748024512082,286.4291687011719,294.1499938964844,293.1864929199219,291.68634033203125,293.1530456542969,293.1669311523437,287.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127673158422,7.356866671415219e-09,0.0010127599816769,-0.018325537443161,0.0,0.0,0.0,-0.0084599358960986,60.0,7.984471321105957,-0.0,-6.993232659624482e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.49470850173384e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,9.998386667575689e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,7.38477538106963e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.998385939979926e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.000474280299386,286.4353332519531,294.1499938964844,293.2060241699219,291.69854736328125,293.1542663574219,293.17840576171875,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116528719663,7.226633957913009e-09,0.001011645537801,-0.0179844330996274,0.0,0.0,0.0,-0.0083953700959682,60.0,7.985681056976318,-0.0,-6.977860067536312e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,9.49470850173384e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,9.998386667575689e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,7.38477538106963e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.998385939979926e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.000474280299386,286.4353332519531,294.1499938964844,293.2060241699219,291.69854736328125,293.1542663574219,293.17840576171875,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116528719663,7.226633957913009e-09,0.001011645537801,-0.0179844330996274,0.0,0.0,0.0,-0.0083953700959682,60.0,7.985681056976318,-0.0,-6.977860067536312e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.483610483584926e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,9.986700024455786e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.376143184956163e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,9.986699296860024e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.0004737259296234,286.4414978027344,294.1499938964844,293.22918701171875,291.7130126953125,293.15576171875,293.1913757324219,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104726534336,7.0883592329096246e-09,0.001010465552099,-0.0176222566515207,0.0,0.0,0.0,-0.0083268331363797,60.0,7.988293647766113,-0.0,-6.961556664464298e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,9.483610483584926e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,9.986700024455786e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.376143184956163e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,9.986699296860024e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,0.0004737259296234,286.4414978027344,294.1499938964844,293.22918701171875,291.7130126953125,293.15576171875,293.1913757324219,287.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104726534336,7.0883592329096246e-09,0.001010465552099,-0.0176222566515207,0.0,0.0,0.0,-0.0083268331363797,60.0,7.988293647766113,-0.0,-6.961556664464298e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.470630175201222e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.97303068288602e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,7.366047066170722e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.973029955290258e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0004730775253847,286.4476318359375,294.1499938964844,293.2557983398437,291.7296447753906,293.15771484375,293.2074279785156,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090875439345,6.9266312685556394e-09,0.0010090805590152,-0.017198646441102,0.0,0.0,0.0,-0.0082466471940279,60.0,7.994096279144287,-0.0,-6.942512698060457e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,9.470630175201222e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.97303068288602e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,7.366047066170722e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.973029955290258e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0004730775253847,286.4476318359375,294.1499938964844,293.2557983398437,291.7296447753906,293.15771484375,293.2074279785156,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090875439345,6.9266312685556394e-09,0.0010090805590152,-0.017198646441102,0.0,0.0,0.0,-0.0082466471940279,60.0,7.994096279144287,-0.0,-6.942512698060457e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.463563765166327e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.965589561033994e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,7.360550807788968e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,9.965588833438233e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0004727245541289,286.4507141113281,294.1499938964844,293.27032470703125,291.7387084960937,293.1589660644531,293.2168273925781,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008333871141,6.838589250435234e-09,0.001008327002637,-0.0169680342078208,0.0,0.0,0.0,-0.0082029970362782,60.0,7.998481750488281,-0.0,-6.932155827144015e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,9.456421685172244e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,9.958068403648213e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,7.3549963417463e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.958067676052452e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,0.0004723677993752,286.45379638671875,294.1499938964844,293.2855834960937,291.7482604980469,293.1602478027344,293.2265930175781,287.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075726313516,6.7496026545654794e-09,0.0010075658792629,-0.0167349465191364,0.0,0.0,0.0,-0.0081588821485638,60.0,8.003193855285645,-0.0,-6.921695927530892e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.441580914426596e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.942440374288708e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,7.343453034991398e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.942439646692948e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0004716264666058,286.4599304199219,294.1499938964844,293.3182983398437,291.7687072753906,293.1632995605469,293.24786376953125,287.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059922933578,6.564702115241516e-09,0.0010059857740998,-0.0162506159394979,0.0,0.0,0.0,-0.0080672232434153,60.0,8.01459789276123,-0.0,-6.899987425867948e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3483581542969,0.0,0.0,9.441580914426596e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.942440374288708e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,7.343453034991398e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.942439646692948e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0004716264666058,286.4599304199219,294.1499938964844,293.3182983398437,291.7687072753906,293.1632995605469,293.24786376953125,287.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059922933578,6.564702115241516e-09,0.0010059857740998,-0.0162506159394979,0.0,0.0,0.0,-0.0080672232434153,60.0,8.01459789276123,-0.0,-6.899987425867948e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531188964844,0.0,0.0,9.428715566173196e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.92889326880686e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,7.333447138080373e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.928892541211098e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0004709838249254,286.4650573730469,294.1499938964844,293.3478698730469,291.7872009277344,293.16668701171875,293.2684020996094,287.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046216193586,6.404415664462704e-09,0.0010046152165159,-0.0158307496458292,0.0,0.0,0.0,-0.0079877628013491,60.0,8.027560234069824,-0.0,-6.881196412678038e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,9.426266478840262e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.92631321423687e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536376953125,0.0,0.0,7.33154229237698e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,9.92631321423687e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0004708614724222,286.4660339355469,294.1499938964844,293.35369873046875,291.79083251953125,293.1673278808594,293.2723083496094,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043606162071,6.373896965783388e-09,0.0010043542133644,-0.0157508067786693,0.0,0.0,0.0,-0.0079726334661245,60.0,8.030030250549316,-0.0,-6.877621672174429e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.410864004166795e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,9.910094377119094e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,7.319562428165227e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.910093649523331e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0004700921126641,286.47216796875,294.1499938964844,293.3915405273437,291.8144836425781,293.17138671875,293.2966613769531,287.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027192765846,6.181998912779818e-09,0.0010027131065726,-0.0152481226250529,0.0,0.0,0.0,-0.0078774997964501,60.0,8.04563045501709,-0.0,-6.855163547925258e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.410864004166795e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,9.910094377119094e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,7.319562428165227e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.910093649523331e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598937988281,0.0,0.0,0.0004700921126641,286.47216796875,294.1499938964844,293.3915405273437,291.8144836425781,293.17138671875,293.2966613769531,287.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027192765846,6.181998912779818e-09,0.0010027131065726,-0.0152481226250529,0.0,0.0,0.0,-0.0078774997964501,60.0,8.04563045501709,-0.0,-6.855163547925258e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.39679957809858e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.895283437799662e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.308623753488064e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.895283437799662e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0004693895461969,286.478271484375,294.1499938964844,293.4316101074219,291.83953857421875,293.17645263671875,293.3249816894531,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012206621468,6.006768860089551e-09,0.00100121460855,-0.0147890914231538,0.0,0.0,0.0,-0.0077906306833028,60.0,8.066183090209961,-0.0,-6.834688548451595e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.39679957809858e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.895283437799662e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.308623753488064e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,9.895283437799662e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0004693895461969,286.478271484375,294.1499938964844,293.4316101074219,291.83953857421875,293.17645263671875,293.3249816894531,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012206621468,6.006768860089551e-09,0.00100121460855,-0.0147890914231538,0.0,0.0,0.0,-0.0077906306833028,60.0,8.066183090209961,-0.0,-6.834688548451595e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
