time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077100,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,9.389407932758333e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,9.887499618344008e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,7.302874291781336e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.887498890748248e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0004690203058999,286.4813232421875,294.1499938964844,293.4523620605469,291.8525085449219,293.17901611328125,293.33868408203125,287.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004349751397,5.914675416107684e-09,0.0010004290379583,-0.0145478378981351,0.0,0.0,0.0,-0.0077449856325984,60.0,8.076465606689453,-0.0,-6.823940168487752e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711242675781,0.0,0.0,9.383555152453482e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,9.881336882244796e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,7.298322452697903e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,9.881336154649034e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,0.0004687279870267,286.484375,294.1499938964844,293.4736022949219,291.86578369140625,293.18212890625,293.3544921875,287.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998095920309,5.8417599646531926e-09,0.0009998037712648,-0.0143568264320492,0.0,0.0,0.0,-0.0077088293619453,60.0,8.089406967163086,-0.0,-6.81543568248344e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.37110889935866e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,9.868229972198606e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,7.288641791092232e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,9.868229972198606e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0004681062418967,286.490478515625,294.1499938964844,293.5173034667969,291.89312744140625,293.188232421875,293.38494873046875,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998483155854,5.6866871211980205e-09,0.0009984774515032,-0.013950583525002,0.0,0.0,0.0,-0.0076319514773786,60.0,8.114243507385254,-0.0,-6.797367291255797e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,9.37110889935866e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,9.868229972198606e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,7.288641791092232e-05,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,9.868229972198606e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3769836425781,0.0,0.0,0.0004681062418967,286.490478515625,294.1499938964844,293.5173034667969,291.89312744140625,293.188232421875,293.38494873046875,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998483155854,5.6866871211980205e-09,0.0009984774515032,-0.013950583525002,0.0,0.0,0.0,-0.0076319514773786,60.0,8.114243507385254,-0.0,-6.797367291255797e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.362288255942984e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.85894148470834e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,7.281781290657818e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.858940757112578e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0004676656390074,286.49658203125,294.1499938964844,293.5625,291.9213562011719,293.19537353515625,293.4183959960937,287.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975435677915,5.576787032168795e-09,0.0009975379798561,-0.0136626753956079,0.0,0.0,0.0,-0.0075774705037474,60.0,8.144477844238281,-0.0,-6.784576811469378e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38250732421875,0.0,0.0,9.362288255942984e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.85894148470834e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,7.281781290657818e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.858940757112578e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,0.0004676656390074,286.49658203125,294.1499938964844,293.5625,291.9213562011719,293.19537353515625,293.4183959960937,287.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975435677915,5.576787032168795e-09,0.0009975379798561,-0.0136626753956079,0.0,0.0,0.0,-0.0075774705037474,60.0,8.144477844238281,-0.0,-6.784576811469378e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.355742076877505e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,9.852048242464662e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,7.276689575519413e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.8520475148689e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0004673386574722,286.502685546875,294.1499938964844,293.6089172363281,291.95037841796875,293.20294189453125,293.453369140625,287.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968457743525,5.495228716512201e-09,0.0009968403028324,-0.0134490123018622,0.0,0.0,0.0,-0.0075370371341705,60.0,8.177114486694336,-0.0,-6.775091776489718e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882141113281,0.0,0.0,9.355742076877505e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,9.852048242464662e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,7.276689575519413e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.8520475148689e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0004673386574722,286.502685546875,294.1499938964844,293.6089172363281,291.95037841796875,293.20294189453125,293.453369140625,287.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968457743525,5.495228716512201e-09,0.0009968403028324,-0.0134490123018622,0.0,0.0,0.0,-0.0075370371341705,60.0,8.177114486694336,-0.0,-6.775091776489718e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.354286157758906e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.850514470599592e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,7.275557436514646e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,9.850514470599592e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.0004672658978961,286.5087890625,294.1499938964844,293.6562805175781,291.98004150390625,293.2113342285156,293.490966796875,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966904763132,5.477084119576148e-09,0.0009966850047931,-0.0134014785289764,0.0,0.0,0.0,-0.0075280419550836,60.0,8.21485710144043,-0.0,-6.772982885649982e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,9.354286157758906e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.850514470599592e-05,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,7.275557436514646e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,9.850514470599592e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,0.0004672658978961,286.5087890625,294.1499938964844,293.6562805175781,291.98004150390625,293.2113342285156,293.490966796875,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966904763132,5.477084119576148e-09,0.0009966850047931,-0.0134014785289764,0.0,0.0,0.0,-0.0075280419550836,60.0,8.21485710144043,-0.0,-6.772982885649982e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,9.353075438411906e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39666748046875,0.0,0.0,9.849239722825588e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,7.27461592759937e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,9.849239722825588e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969116210937,0.0,0.0,0.0004672054492402,286.5118408203125,294.1499938964844,293.6802673339844,291.9950561523437,293.21563720703125,293.51007080078125,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965634671971,5.46200285000964e-09,0.0009965579956769,-0.0133619671687483,0.0,0.0,0.0,-0.0075205750763416,60.0,8.234253883361816,-0.0,-6.77122997672086e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,9.3548784207087e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995056152344,0.0,0.0,9.851138747762889e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.276018004631624e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,9.851138747762889e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,0.0004672955255955,286.514892578125,294.1499938964844,293.70440673828125,292.0101623535156,293.2200012207031,293.5293273925781,287.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967552032321,5.484469323135954e-09,0.000996749731712,-0.0134208239614963,0.0,0.0,0.0,-0.0075317109003663,60.0,8.254471778869629,-0.0,-6.773841221274779e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.366927406517787e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,9.863826562650502e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,7.285389438038692e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.863826562650502e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0004678973928093,286.52099609375,294.1499938964844,293.75299072265625,292.0406188964844,293.2294921875,293.57098388671875,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980368195101,5.6345772492250035e-09,0.0009980311151593,-0.0138140702620148,0.0,0.0,0.0,-0.0076061147265136,60.0,8.302257537841797,-0.0,-6.791300677377876e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,9.366927406517787e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,9.863826562650502e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,7.285389438038692e-05,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.863826562650502e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0004678973928093,286.52099609375,294.1499938964844,293.75299072265625,292.0406188964844,293.2294921875,293.57098388671875,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980368195101,5.6345772492250035e-09,0.0009980311151593,-0.0138140702620148,0.0,0.0,0.0,-0.0076061147265136,60.0,8.302257537841797,-0.0,-6.791300677377876e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,9.38727898756042e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,9.88525789580308e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,7.301218283828348e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.88525789580308e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,0.0004689139896072,286.5266418457031,294.1499938964844,293.7979431152344,292.0687866210937,293.2388610839844,293.6125183105469,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002045892179,5.888132204034946e-09,0.0010001987684518,-0.0144783072173595,0.0,0.0,0.0,-0.0077318102121353,60.0,8.353623390197754,-0.0,-6.82084362324531e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,9.390070772496983e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,9.888197382679208e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,7.30338942958042e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110412597656,0.0,0.0,9.888197382679208e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,0.0004690534260589,286.5271301269531,294.1499938964844,293.8018493652344,292.0712585449219,293.2397766113281,293.6165771484375,287.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005020303651,5.922909718236724e-09,0.0010004960931837,-0.0145694119855761,0.0,0.0,0.0,-0.0077490508556365,60.0,8.359027862548828,-0.0,-6.8249008222665e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.420830610906704e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,9.920589218381792e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,7.327313505811617e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.920588490786032e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.000470589933684,286.53326416015625,294.1499938964844,293.8507080078125,292.1019287109375,293.25054931640625,293.6649780273437,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037799365818,6.3061396105013046e-09,0.0010037736501544,-0.0155733153223991,0.0,0.0,0.0,-0.0079390369355678,60.0,8.422109603881836,-0.0,-6.86968775198693e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.420830610906704e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,9.920589218381792e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,7.327313505811617e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,9.920588490786032e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.000470589933684,286.53326416015625,294.1499938964844,293.8507080078125,292.1019287109375,293.25054931640625,293.6649780273437,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037799365818,6.3061396105013046e-09,0.0010037736501544,-0.0155733153223991,0.0,0.0,0.0,-0.0079390369355678,60.0,8.422109603881836,-0.0,-6.86968775198693e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,9.464962931815536e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.967062942450866e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.36163929104805e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.967062214855103e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0004727944615297,286.5394592285156,294.1499938964844,293.8992919921875,292.13250732421875,293.2622985839844,293.7180480957031,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084811365231,6.8559824484282225e-09,0.0010084742680191,-0.017013594508171,0.0,0.0,0.0,-0.008211612701416,60.0,8.49605941772461,-0.0,-6.93420147968027e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,9.464962931815536e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.967062942450866e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.36163929104805e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.967062214855103e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,0.0004727944615297,286.5394592285156,294.1499938964844,293.8992919921875,292.13250732421875,293.2622985839844,293.7180480957031,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084811365231,6.8559824484282225e-09,0.0010084742680191,-0.017013594508171,0.0,0.0,0.0,-0.008211612701416,60.0,8.49605941772461,-0.0,-6.93420147968027e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,9.488345676800236e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.991686238208786e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,7.379826274700463e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.425537109375,0.0,0.0,9.991685510613024e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0004739624855574,286.5425720214844,294.1499938964844,293.9234313964844,292.147705078125,293.2683410644531,293.745361328125,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109742870554,7.147307634625122e-09,0.0010109671857208,-0.0177766606211662,0.0,0.0,0.0,-0.0083560440689325,60.0,8.534972190856934,-0.0,-6.968505061877296e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284973144531,0.0,0.0,9.515647980151698e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,0.0001002043645712,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,7.401061156997457e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0001002043645712,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004753262910526,286.5456848144531,294.1499938964844,293.9474182128906,292.162841796875,293.2745056152344,293.7733154296875,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487463093980296e-09,0.0010138754732906,-0.0186675898730754,0.0,0.0,0.0,-0.0085246711969375,60.0,8.575658798217773,-0.0,-7.008665647845191e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.579383913660422e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001008755352813,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,7.450633711414412e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0001008755352813,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0004785100463777,286.55194091796875,294.1499938964844,293.99481201171875,292.1927490234375,293.2875671386719,293.8319396972656,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206715669482,8.281549668254229e-09,0.0010206633014604,-0.0207472741603851,0.0,0.0,0.0,-0.008918322622776,60.0,8.66579532623291,-0.0,-7.102867982666794e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,9.579383913660422e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,0.0001008755352813,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,7.450633711414412e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,0.0001008755352813,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0004785100463777,286.55194091796875,294.1499938964844,293.99481201171875,292.1927490234375,293.2875671386719,293.8319396972656,287.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206715669482,8.281549668254229e-09,0.0010206633014604,-0.0207472741603851,0.0,0.0,0.0,-0.008918322622776,60.0,8.66579532623291,-0.0,-7.102867982666794e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.651741856941952e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001016375026665,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,7.506911788368598e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0001016374953906,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0004821244510821,286.5582580566406,294.1499938964844,294.04119873046875,292.22216796875,293.3013000488281,293.8914489746094,287.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283805895596,9.183064086926152e-09,0.0010283713927492,-0.0231079813092947,0.0,0.0,0.0,-0.0093652382493019,60.0,8.76337718963623,-0.0,-7.210576313809727e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,9.651741856941952e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,0.0001016375026665,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44000244140625,0.0,0.0,7.506911788368598e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0001016374953906,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0004821244510821,286.5582580566406,294.1499938964844,294.04119873046875,292.22216796875,293.3013000488281,293.8914489746094,287.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283805895596,9.183064086926152e-09,0.0010283713927492,-0.0231079813092947,0.0,0.0,0.0,-0.0093652382493019,60.0,8.76337718963623,-0.0,-7.210576313809727e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.731311001814902e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0001024754019454,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,7.568798901047558e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0001024753946694,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.000486099103,286.5646057128906,294.1499938964844,294.0863952636719,292.2509155273437,293.3157043457031,293.9513854980469,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368580697104,1.0174428410891778e-08,0.0010368479415774,-0.0257035307586193,0.0,0.0,0.0,-0.0098566971719264,60.0,8.867582321166992,-0.0,-7.329953177759307e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463195800781,0.0,0.0,9.731311001814902e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0001024754019454,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460144042969,0.0,0.0,7.568798901047558e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0001024753946694,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.000486099103,286.5646057128906,294.1499938964844,294.0863952636719,292.2509155273437,293.3157043457031,293.9513854980469,287.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368580697104,1.0174428410891778e-08,0.0010368479415774,-0.0257035307586193,0.0,0.0,0.0,-0.0098566971719264,60.0,8.867582321166992,-0.0,-7.329953177759307e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,9.81973862508312e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0001034065862768,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,7.637575617991388e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001034065790008,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.000490516249556,286.57110595703125,294.1499938964844,294.1300964355469,292.2788391113281,293.3314514160156,294.0083923339844,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462816571816,1.1276177325214576e-08,0.0010462703648954,-0.0285874810069799,0.0,0.0,0.0,-0.0104028889909386,60.0,8.980829238891602,-0.0,-7.46377111227048e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,9.81973862508312e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523620605469,0.0,0.0,0.0001034065862768,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521484375,0.0,0.0,7.637575617991388e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,0.0001034065790008,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525756835937,0.0,0.0,0.000490516249556,286.57110595703125,294.1499938964844,294.1300964355469,292.2788391113281,293.3314514160156,294.0083923339844,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462816571816,1.1276177325214576e-08,0.0010462703648954,-0.0285874810069799,0.0,0.0,0.0,-0.0104028889909386,60.0,8.980829238891602,-0.0,-7.46377111227048e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,9.861212311079726e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,0.0001038433256326,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,7.669832848478109e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554443359375,0.0,0.0,0.0001038433183566,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45562744140625,0.0,0.0,0.0004925879184156,286.5743408203125,294.1499938964844,294.1513366699219,292.2924499511719,293.339111328125,294.0379333496094,287.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507003171369,1.1792915977082432e-08,0.0010506885591894,-0.0299398638308048,0.0,0.0,0.0,-0.0106590567156672,60.0,9.035985946655272,-0.0,-7.526951151248795e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.90791741060093e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0001043351512635,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4582214355469,0.0,0.0,7.706158794462681e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001043351439875,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,0.0004949209396727,286.5775756835937,294.1499938964844,294.1720886230469,292.3058166503906,293.3469543457031,294.06597900390625,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556782362982,1.2374836266815237e-08,0.0010556657798588,-0.0314626432955265,0.0,0.0,0.0,-0.0109475459903478,60.0,9.092997550964355,-0.0,-7.598418250154283e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,9.997212328016758e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0001052754669217,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,7.775610720273107e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0001052754669217,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0004993813927285,286.5841064453125,294.1499938964844,294.212158203125,292.33172607421875,293.3631591796875,294.12109375,287.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651887860149,1.34874129642526e-08,0.0010651752818375,-0.0343734472990036,0.0,0.0,0.0,-0.0114990780130028,60.0,9.207423210144045,-0.0,-7.735996376823095e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,9.997212328016758e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0001052754669217,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,7.775610720273107e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,0.0001052754669217,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0004993813927285,286.5841064453125,294.1499938964844,294.212158203125,292.33172607421875,293.3631591796875,294.12109375,287.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651887860149,1.34874129642526e-08,0.0010651752818375,-0.0343734472990036,0.0,0.0,0.0,-0.0114990780130028,60.0,9.207423210144045,-0.0,-7.735996376823095e-08,0.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.470947265625,0.0,0.050000000745058,0.0001008730978355,298.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.050000000745058,0.0001062242372427,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.050000000745058,7.845686195651069e-05,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.050000000745058,0.0001062242299667,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.050000000745058,0.0005038819508627,286.5906982421875,284.95001220703125,294.25,292.3564147949219,293.3798522949219,294.1712646484375,287.3453369140625,1.0,0.1000000014901161,6.138634600638682e-10,6.138634600638682e-10,1.0,1.0,-0.0010747932828962,1.4610003873372081e-08,0.001074778730981,-0.0373095758259296,0.0,0.0,0.0,-0.0120556158944964,60.0,9.322588920593262,-0.0,-7.87606140306707e-08,1.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.470947265625,0.0,0.050000000745058,0.0001008730978355,298.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.050000000745058,0.0001062242372427,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.050000000745058,7.845686195651069e-05,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.050000000745058,0.0001062242299667,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.050000000745058,0.0005038819508627,286.5906982421875,284.95001220703125,294.25,292.3564147949219,293.3798522949219,294.1712646484375,287.3453369140625,1.0,0.1000000014901161,6.138634600638682e-10,6.138634600638682e-10,1.0,1.0,-0.0010747932828962,1.4610003873372081e-08,0.001074778730981,-0.0373095758259296,0.0,0.0,0.0,-0.0120556158944964,60.0,9.322588920593262,-0.0,-7.87606140306707e-08,1.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.6353216171264648,0.050000000745058,0.040793590247631,298.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.6353216171264648,0.050000000745058,0.0429576151072979,298.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.6353216171264648,0.050000000745058,0.0317283496260643,298.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577392578125,0.6353216171264648,0.050000000745058,0.0429576151072979,298.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.6353216171264648,0.050000000745058,0.2037724256515503,287.17724609375,284.95001220703125,294.2683410644531,292.3685302734375,296.8119506835937,297.5230407714844,287.5477294921875,1.0,0.1097061187028884,0.065913088619709,0.065913088619709,1.0,1.0,-0.4351673126220703,0.0001397045853082,0.4350275993347168,-0.1202919334173202,0.0,0.0,0.0,10.18470859527588,60.0,1210.8837890625,0.0,12.263416290283203,1.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265808105469,0.6330627799034119,0.050000000745058,0.0452537350356578,298.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0265808105469,0.6330627799034119,0.050000000745058,0.0476543642580509,298.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02593994140625,0.6330627799034119,0.050000000745058,0.0351973511278629,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.02593994140625,0.6330627799034119,0.050000000745058,0.0476543642580509,298.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.026611328125,0.6330627799034119,0.050000000745058,0.226051777601242,288.1371459960937,284.95001220703125,294.2866516113281,292.3808288574219,297.3260803222656,298.40948486328125,288.8165588378906,1.0,0.1210840120911598,0.131826177239418,0.131826177239418,1.0,1.0,-0.4821647703647613,0.0076637398451566,0.4745010435581207,-0.1208290830254554,0.0,0.0,0.0,12.496880531311035,60.0,2474.821533203125,0.0,16.68466567993164,1.0,282.4242248535156,284.4975891113281,296.5238647460937,298.1279602050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.721720952497404e-21,3.360860476248702e-21,3.360860476248702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
