time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079380,298.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.0456748455762863,298.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.0480978116393089,298.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.035524882376194,298.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.0480978116393089,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.2281553149223327,287.33892822265625,284.95001220703125,294.3233337402344,292.4059143066406,297.2929077148437,298.36981201171875,286.5143737792969,1.0,0.1405863016843795,0.263652354478836,0.263652354478836,1.0,1.0,-0.4866752922534942,0.0385480411350727,0.4481272399425506,-0.0902343988418579,1.0,1.0,0.0,20.02542495727539,60.0,10948.1337890625,0.0,23.18269729614257,1.0,282.7923889160156,286.1049499511719,297.3406982421875,298.4588623046875,293.1499938964844,293.1499938964844,283.1499938964844,2114.55322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925507068634033,1.0,0.0,0.0,0.9685685038566588,0.968570351600647,6.354390080787199e-08,4.264628410339356,4.264618396759033,9.796985978027806e-06,0.0,0.0,-0.0,4922.34033203125,0.0,27.913389205932617,1895.2603759765625,0.0,262.7887268066406,0.2497351318597793,1.0,0.0,3.0,1.0,0.0
18079440,298.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.0456748455762863,298.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.0480978116393089,298.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.035524882376194,298.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.0480978116393089,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.572007417678833,0.050000000745058,0.2281553149223327,287.33892822265625,284.95001220703125,294.3233337402344,292.4059143066406,297.2929077148437,298.36981201171875,286.5143737792969,1.0,0.1405863016843795,0.263652354478836,0.263652354478836,1.0,1.0,-0.4866752922534942,0.0385480411350727,0.4481272399425506,-0.0902343988418579,1.0,1.0,0.0,20.02542495727539,60.0,10948.1337890625,0.0,23.18269729614257,1.0,282.7923889160156,286.1049499511719,297.3406982421875,298.4588623046875,293.1499938964844,293.1499938964844,283.1499938964844,2114.55322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925507068634033,1.0,0.0,0.0,0.9685685038566588,0.968570351600647,6.354390080787199e-08,4.264628410339356,4.264618396759033,9.796985978027806e-06,0.0,0.0,-0.0,4922.34033203125,0.0,27.913389205932617,1895.2603759765625,0.0,262.7887268066406,0.2497351318597793,1.0,0.0,3.0,1.0,0.0
18079500,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.5500679016113281,0.050000000745058,0.0458120517432689,298.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.5500679016113281,0.050000000745058,0.0482422970235347,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.5500679016113281,0.050000000745058,0.0356315970420837,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.5500679016113281,0.050000000745058,0.0482422970235347,298.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.5500679016113281,0.050000000745058,0.2288406789302826,286.0138244628906,284.95001220703125,294.3416748046875,292.418701171875,297.26519775390625,298.32196044921875,285.5804138183594,1.0,0.1489889472723007,0.3295654356479645,0.3295654356479645,1.0,1.0,-0.4881373643875122,0.0619640313088893,0.4261733293533325,-0.06685471534729,1.0,1.0,0.0,23.69907188415528,60.0,10468.9755859375,0.0,26.33432388305664,1.0,282.9449462890625,285.15826416015625,296.7058410644531,297.90411376953125,293.1499938964844,293.1499938964844,283.1499938964844,3482.113037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902396500110626,1.0,0.0,0.0,1.2429263591766355,1.242928981781006,1.031260339345863e-07,4.26588773727417,4.265878200531006,9.786238479136957e-06,0.0,0.0,-0.0,4188.5595703125,0.0,58.77798461914063,1895.43212890625,0.0,477.8735961914063,0.3137692213058471,1.0,0.0,3.0,1.0,0.0
18079560,298.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.5331332683563232,0.050000000745058,0.0459432862699031,298.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.5331332683563232,0.050000000745058,0.0483804941177368,298.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.5331332683563232,0.050000000745058,0.0357336662709713,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.5331332683563232,0.050000000745058,0.0483804941177368,298.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.5331332683563232,0.050000000745058,0.2294962257146835,285.3519897460937,284.95001220703125,294.3599853515625,292.431640625,297.2196350097656,298.2736511230469,285.1571044921875,1.0,0.1565467417240142,0.4636523425579071,0.4636523425579071,0.800000011920929,1.0,-0.4895378053188324,0.1276580691337585,0.3618797361850738,-0.0013543555978685,1.0,1.0,0.0,27.221302032470703,60.0,10147.267578125,0.0,29.363243103027344,1.0,283.0463562011719,284.75201416015625,296.0703125,297.194091796875,293.1499938964844,293.1499938964844,283.1499938964844,4947.42724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203998684883118,1.0,0.0,0.0,1.4815410375595093,1.481544852256775,1.4646116142102985e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3895.399658203125,0.0,99.5419464111328,1895.43701171875,0.0,573.63037109375,0.3746374845504761,1.0,0.0,3.0,1.0,0.0
18079620,298.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.0461807511746883,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.048630554229021,298.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.0359183624386787,297.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.048630554229021,297.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.2306824177503585,284.8868103027344,284.95001220703125,294.39666748046875,292.4579467773437,295.7896728515625,298.1904602050781,284.82568359375,1.0,0.1693808734416961,0.7318261861801147,0.7318261861801147,0.4000000059604645,1.0,-0.4920644164085388,0.3440518379211426,0.1480126082897186,0.2142178267240524,0.8183111548423767,0.8183111548423767,0.0,33.60773086547852,60.0,10308.2041015625,0.0,34.93060302734375,1.0,283.1311340332031,284.471923828125,295.3356018066406,296.2667541503906,293.1499938964844,293.1499938964844,283.1499938964844,10691.0673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838061928749084,1.0,0.0,0.0,1.846476674079895,1.8464831113815308,2.274998109896842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.84423828125,0.0,204.0851593017578,1895.4371337890625,0.0,459.6658325195313,0.4623879194259643,1.0,0.0,3.0,1.0,0.0
18079680,298.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.0461807511746883,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.048630554229021,298.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.0359183624386787,297.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.048630554229021,297.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5102256536483765,0.050000000745058,0.2306824177503585,284.8868103027344,284.95001220703125,294.39666748046875,292.4579467773437,295.7896728515625,298.1904602050781,284.82568359375,1.0,0.1693808734416961,0.7318261861801147,0.7318261861801147,0.4000000059604645,1.0,-0.4920644164085388,0.3440518379211426,0.1480126082897186,0.2142178267240524,0.8183111548423767,0.8183111548423767,0.0,33.60773086547852,60.0,10308.2041015625,0.0,34.93060302734375,1.0,283.1311340332031,284.471923828125,295.3356018066406,296.2667541503906,293.1499938964844,293.1499938964844,283.1499938964844,10691.0673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838061928749084,1.0,0.0,0.0,1.846476674079895,1.8464831113815308,2.274998109896842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.84423828125,0.0,204.0851593017578,1895.4371337890625,0.0,459.6658325195313,0.4623879194259643,1.0,0.0,3.0,1.0,0.0
18079740,298.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.0463831685483455,298.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.0488437116146087,298.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.036075796931982,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.0488437116146087,297.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.2316935360431671,284.7492370605469,284.95001220703125,294.4333190917969,292.4847412109375,294.4511413574219,298.1290283203125,284.7588195800781,1.0,0.1795637756586074,1.0,1.0,0.0,1.0,-0.494223415851593,0.4942216575145721,1.7420702533854635e-06,0.3636922538280487,0.6240588426589966,0.6240588426589966,0.0,39.0484504699707,60.0,10420.5595703125,-0.0,39.73569488525391,1.0,283.14697265625,284.5977783203125,295.17498779296875,295.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,22453.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155836999416351,1.0,0.0,0.0,1.672884821891785,1.6728925704956057,1.867349084250236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.084716796875,0.0,198.67340087890625,1895.4371337890625,0.0,303.9853820800781,0.4497778415679931,1.0,0.0,3.0,1.0,0.0
18079800,298.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.0463831685483455,298.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.0488437116146087,298.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.036075796931982,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.0488437116146087,297.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751220703125,0.4960639774799347,0.050000000745058,0.2316935360431671,284.7492370605469,284.95001220703125,294.4333190917969,292.4847412109375,294.4511413574219,298.1290283203125,284.7588195800781,1.0,0.1795637756586074,1.0,1.0,0.0,1.0,-0.494223415851593,0.4942216575145721,1.7420702533854635e-06,0.3636922538280487,0.6240588426589966,0.6240588426589966,0.0,39.0484504699707,60.0,10420.5595703125,-0.0,39.73569488525391,1.0,283.14697265625,284.5977783203125,295.17498779296875,295.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,22453.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155836999416351,1.0,0.0,0.0,1.672884821891785,1.6728925704956057,1.867349084250236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.084716796875,0.0,198.67340087890625,1895.4371337890625,0.0,303.9853820800781,0.4497778415679931,1.0,0.0,3.0,1.0,0.0
18079860,298.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.4870059192180633,0.050000000745058,0.0465394333004951,297.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.4870059192180633,0.050000000745058,0.0490082651376724,298.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.4870059192180633,0.050000000745058,0.0361973382532596,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.4870059192180633,0.050000000745058,0.0490082651376724,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.4870059192180633,0.050000000745058,0.2324741035699844,284.8823547363281,284.95001220703125,294.467041015625,292.50982666015625,294.462890625,298.0894470214844,284.9237060546875,1.0,0.1869566589593887,1.0,1.0,0.0,1.0,-0.4958885610103607,0.495888203382492,3.593258099954255e-07,0.365367442369461,0.6232714653015137,0.6232714653015137,0.0,43.23171615600586,60.0,10498.3583984375,-0.0,43.44431686401367,1.0,283.1492614746094,284.8258972167969,295.2567443847656,296.01629638671875,293.1499938964844,293.1499938964844,283.1499938964844,21107.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672444522380829,1.0,0.0,0.0,1.487035036087036,1.487041711807251,1.475488460300767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.409912109375,0.0,149.80154418945312,1895.4371337890625,0.0,221.31231689453125,0.4154188930988312,1.0,0.0,3.0,1.0,0.0
18079920,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.4863289892673492,0.050000000745058,0.0465517565608024,297.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.4863289892673492,0.050000000745058,0.0490212403237819,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.4863289892673492,0.050000000745058,0.0362069234251976,297.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.4863289892673492,0.050000000745058,0.0490212403237819,297.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.4863289892673492,0.050000000745058,0.2325356602668762,284.8955078125,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.086669921875,284.9320068359375,1.0,0.1875264793634414,1.0,1.0,0.0,1.0,-0.4960198998451233,0.4960195422172546,3.594583404264995e-07,0.3655097484588623,0.6290065050125122,0.6290065050125122,0.0,43.56169509887695,48.0,10533.8828125,-0.0,43.73788833618164,1.0,283.1493225097656,284.8295288085937,295.2715759277344,296.03192138671875,293.1499938964844,293.1499938964844,283.1499938964844,20559.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645876049995422,1.0,0.0,0.0,1.4931474924087524,1.4931541681289673,1.4876434306643205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.558837890625,0.0,149.44590759277344,1895.4371337890625,0.0,217.11260986328125,0.4151632189750671,1.0,0.0,3.0,1.0,0.0
18079980,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.483952134847641,0.050000000745058,0.0465954504907131,297.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.483952134847641,0.050000000745058,0.0490672513842582,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.483952134847641,0.050000000745058,0.0362409055233001,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.483952134847641,0.050000000745058,0.0490672513842582,297.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.483952134847641,0.050000000745058,0.2327539175748825,284.9486999511719,284.95001220703125,294.498779296875,292.53375244140625,294.4946594238281,298.0637512207031,284.9458312988281,1.0,0.1891223490238189,1.0,1.0,0.0,1.0,-0.4964857399463653,0.4964853823184967,3.600537183956476e-07,0.3662894368171692,0.6552777290344238,0.6552777290344238,0.0,44.73455429077149,48.0,10692.7802734375,-0.0,44.78243637084961,1.0,283.1498107910156,284.8083190917969,295.435302734375,296.2087097167969,293.1499938964844,293.1499938964844,283.1499938964844,17841.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521260321140289,1.0,0.0,0.0,1.5451394319534302,1.5451457500457764,1.5930476138237284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.51904296875,0.0,152.38372802734375,1895.4371337890625,0.0,197.65621948242188,0.4175853133201599,1.0,0.0,3.0,1.0,0.0
18080040,298.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.4840729534626007,0.050000000745058,0.046593215316534,297.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.4840729534626007,0.050000000745058,0.0490649007260799,298.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.4840729534626007,0.050000000745058,0.0362391658127307,297.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.4840729534626007,0.050000000745058,0.0490649007260799,297.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.4840729534626007,0.050000000745058,0.2327427566051483,284.9459533691406,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.0587158203125,284.94171142578125,1.0,0.1889507323503494,1.0,1.0,0.0,1.0,-0.4964619874954223,0.4964616298675537,3.600858065055945e-07,0.3663868606090545,0.6530144214630127,0.6530144214630127,0.0,44.67597198486328,36.0,10685.91796875,-0.0,44.73015594482422,1.0,283.1498413085937,284.8041687011719,295.47637939453125,296.2533569335937,293.1499938964844,293.1499938964844,283.1499938964844,17907.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523766100406647,1.0,0.0,0.0,1.545241355895996,1.5452477931976318,1.5932579344735134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.30908203125,0.0,152.61663818359375,1895.4371337890625,0.0,198.04440307617188,0.4176232814788818,1.0,0.0,3.0,1.0,0.0
18080100,298.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4853481948375702,0.050000000745058,0.046569712460041,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4853481948375702,0.050000000745058,0.0490401498973369,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4853481948375702,0.050000000745058,0.0362208858132362,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4853481948375702,0.050000000745058,0.0490401498973369,297.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.4853481948375702,0.050000000745058,0.232625350356102,284.940673828125,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.0484313964844,284.9405822753906,1.0,0.1877128779888153,1.0,1.0,0.0,1.0,-0.4962116479873657,0.496211290359497,3.59979651420872e-07,0.3664377629756927,0.6469927430152893,0.6469927430152893,0.0,44.049842834472656,36.0,10665.0771484375,-0.0,44.17212677001953,1.0,283.1499328613281,284.8089904785156,295.5531005859375,296.3396911621094,293.1499938964844,293.1499938964844,283.1499938964844,18262.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3559851944446563,1.0,0.0,0.0,1.5337306261062622,1.533737063407898,1.5696095090333986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.52783203125,0.0,151.1837615966797,1895.4371337890625,0.0,203.64637756347656,0.4161721169948578,1.0,0.0,3.0,1.0,0.0
18080160,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4879463016986847,0.050000000745058,0.0465224236249923,297.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4879463016986847,0.050000000745058,0.0489903502166271,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4879463016986847,0.050000000745058,0.0361841060221195,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4879463016986847,0.050000000745058,0.0489903502166271,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4879463016986847,0.050000000745058,0.2323891371488571,284.9439392089844,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.0401916503906,284.94696044921875,1.0,0.1853653937578201,1.0,1.0,0.0,1.0,-0.4957078695297241,0.4957074820995331,3.596364877012093e-07,0.3662554323673248,0.6465754508972168,0.6465754508972168,0.0,42.78721237182617,25.0,10669.7666015625,-0.0,43.04861068725586,1.0,283.14996337890625,284.81890869140625,295.6039428710937,296.402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18289.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619278073310852,1.0,0.0,0.0,1.52601158618927,1.5260179042816162,1.5538499553713336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.58056640625,0.0,149.57127380371094,1895.4371337890625,0.0,212.92916870117188,0.4148262441158294,1.0,0.0,3.0,1.0,0.0
18080220,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.0463815778493881,297.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.0488420352339744,298.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.0360745601356029,297.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.0488420352339744,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.2316855788230896,284.95196533203125,284.95001220703125,294.5799865722656,292.5960998535156,294.57586669921875,298.0284729003906,284.9521179199219,1.0,0.1783993244171142,1.0,1.0,0.0,1.0,-0.4942072629928589,0.4942069053649902,3.584708281323401e-07,0.3653948605060577,0.6512449383735657,0.6512449383735657,0.0,39.0233154296875,25.0,10702.375,-0.0,39.712650299072266,1.0,283.1499938964844,284.8212585449219,295.6537475585937,296.4748229980469,293.1499938964844,293.1499938964844,283.1499938964844,17938.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743988275527954,1.0,0.0,0.0,1.5313433408737185,1.5313496589660645,1.5647269435703492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.04443359375,0.0,149.63902282714844,1895.4371337890625,0.0,232.7422637939453,0.4150156378746032,1.0,0.0,3.0,1.0,0.0
18080280,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.0463815778493881,297.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.0488420352339744,298.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.0360745601356029,297.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.0488420352339744,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.4961618483066559,0.050000000745058,0.2316855788230896,284.95196533203125,284.95001220703125,294.5799865722656,292.5960998535156,294.57586669921875,298.0284729003906,284.9521179199219,1.0,0.1783993244171142,1.0,1.0,0.0,1.0,-0.4942072629928589,0.4942069053649902,3.584708281323401e-07,0.3653948605060577,0.6512449383735657,0.6512449383735657,0.0,39.0233154296875,25.0,10702.375,-0.0,39.712650299072266,1.0,283.1499938964844,284.8212585449219,295.6537475585937,296.4748229980469,293.1499938964844,293.1499938964844,283.1499938964844,17938.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743988275527954,1.0,0.0,0.0,1.5313433408737185,1.5313496589660645,1.5647269435703492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.04443359375,0.0,149.63902282714844,1895.4371337890625,0.0,232.7422637939453,0.4150156378746032,1.0,0.0,3.0,1.0,0.0
18080340,298.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.0462712049484252,297.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.0487258061766624,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.0359887145459651,297.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.0487258061766624,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.2311342507600784,284.95074462890625,284.95001220703125,294.6166687011719,292.6246337890625,294.6125183105469,298.0219421386719,284.9506225585937,1.0,0.1731158643960952,1.0,1.0,0.0,1.0,-0.4930309653282165,0.4930306077003479,3.575347022888309e-07,0.3646686673164367,0.6513231992721558,0.6513231992721558,0.0,36.0732421875,25.0,10716.6845703125,-0.0,37.1116943359375,1.0,283.1499938964844,284.8194885253906,295.6622619628906,296.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,17948.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820183575153351,1.0,0.0,0.0,1.5341355800628662,1.5341418981552124,1.570438428188936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.2099609375,0.0,150.28700256347656,1895.4371337890625,0.0,245.1483764648437,0.415558785200119,1.0,0.0,3.0,1.0,0.0
18080400,298.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.0462712049484252,297.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.0487258061766624,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.0359887145459651,297.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.0487258061766624,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5034400224685669,0.050000000745058,0.2311342507600784,284.95074462890625,284.95001220703125,294.6166687011719,292.6246337890625,294.6125183105469,298.0219421386719,284.9506225585937,1.0,0.1731158643960952,1.0,1.0,0.0,1.0,-0.4930309653282165,0.4930306077003479,3.575347022888309e-07,0.3646686673164367,0.6513231992721558,0.6513231992721558,0.0,36.0732421875,25.0,10716.6845703125,-0.0,37.1116943359375,1.0,283.1499938964844,284.8194885253906,295.6622619628906,296.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,17948.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820183575153351,1.0,0.0,0.0,1.5341355800628662,1.5341418981552124,1.570438428188936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.2099609375,0.0,150.28700256347656,1895.4371337890625,0.0,245.1483764648437,0.415558785200119,1.0,0.0,3.0,1.0,0.0
18080460,298.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.7990478873252869,0.1546095013618469,0.1382676213979721,297.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.5433688759803772,0.050000000745058,0.0482928194105625,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.7773339748382568,0.147270381450653,0.0992263108491897,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.5433688759803772,0.050000000745058,0.0482928194105625,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.5433688759803772,0.050000000745058,0.2290803343057632,285.120849609375,284.95001220703125,294.6533203125,292.65338134765625,294.6502380371094,297.9735717773437,285.242919921875,1.0,0.1719200313091278,1.0,1.0,0.0,1.0,-0.67598956823349,0.675989031791687,5.342656663742673e-07,0.5132541656494141,0.7826444506645203,0.7826444506645203,0.0,26.72562789916992,25.0,13728.087890625,-0.0,48.36456298828125,1.0,283.1499938964844,285.11444091796875,295.69903564453125,296.6133117675781,293.1499938964844,293.1499938964844,283.1499938964844,13956.4736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883979916572571,1.0,0.0,0.0,1.643895387649536,1.6439013481140137,1.80319105425042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.6728515625,0.0,162.48843383789062,1895.4371337890625,0.0,255.7579803466797,0.4313976168632507,1.0,0.0,3.0,1.0,0.0
18080520,298.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.7990478873252869,0.1546095013618469,0.1382676213979721,297.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.5433688759803772,0.050000000745058,0.0482928194105625,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.7773339748382568,0.147270381450653,0.0992263108491897,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.5433688759803772,0.050000000745058,0.0482928194105625,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.5433688759803772,0.050000000745058,0.2290803343057632,285.120849609375,284.95001220703125,294.6533203125,292.65338134765625,294.6502380371094,297.9735717773437,285.242919921875,1.0,0.1719200313091278,1.0,1.0,0.0,1.0,-0.67598956823349,0.675989031791687,5.342656663742673e-07,0.5132541656494141,0.7826444506645203,0.7826444506645203,0.0,26.72562789916992,25.0,13728.087890625,-0.0,48.36456298828125,1.0,283.1499938964844,285.11444091796875,295.69903564453125,296.6133117675781,293.1499938964844,293.1499938964844,283.1499938964844,13956.4736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883979916572571,1.0,0.0,0.0,1.643895387649536,1.6439013481140137,1.80319105425042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.6728515625,0.0,162.48843383789062,1895.4371337890625,0.0,255.7579803466797,0.4313976168632507,1.0,0.0,3.0,1.0,0.0
18080580,297.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.7960984110832214,0.1495550125837326,0.1360720694065094,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.544506311416626,0.1408461481332779,0.0482836998999118,297.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.7840976119041443,0.1429735422134399,0.1012485697865486,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.544506311416626,0.050000000745058,0.0482836998999118,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.544506311416626,0.050000000745058,0.2290370911359787,285.27862548828125,284.95001220703125,294.68212890625,292.6759948730469,294.6790771484375,297.88153076171875,285.2387390136719,1.0,0.1713997274637222,1.0,1.0,0.0,1.0,-0.6755444407463074,0.6755439043045044,5.344696774045588e-07,0.5141742825508118,1.0,1.0,0.0,26.508798599243164,25.0,14685.259765625,-0.0,48.07218170166016,1.0,283.1499938964844,284.9306640625,295.8776550292969,296.9418029785156,293.1499938964844,293.1499938964844,283.1499938964844,9066.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240907430648803,1.0,0.0,0.0,2.0070619583129883,2.0070688724517822,2.6879112624556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.9931640625,0.0,247.4296722412109,1895.4371337890625,0.0,320.333984375,0.4980126619338989,1.0,0.0,3.0,1.0,0.0
18080640,297.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.8137641549110413,0.1495382338762283,0.1354049146175384,297.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.7013792991638184,0.1418227553367614,0.0907946154475212,297.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.801677942276001,0.1427535116672516,0.1007027029991149,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.560038149356842,0.050000000745058,0.0481718592345714,297.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.560038149356842,0.050000000745058,0.2285065650939941,285.232666015625,284.95001220703125,294.69000244140625,292.6822204589844,294.6871032714844,297.8674011230469,285.20904541015625,1.0,0.1719369143247604,1.0,1.0,0.0,1.0,-0.724281907081604,0.7242813110351562,5.861419367647613e-07,0.5516903400421143,1.0,1.0,0.0,24.1231689453125,43.0,15269.9501953125,-0.0,51.42065048217773,1.0,283.1499938964844,284.9071960449219,295.90283203125,296.9892272949219,293.1499938964844,293.1499938964844,283.1499938964844,9603.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351179301738739,1.0,0.0,0.0,2.064419984817505,2.064427137374878,2.843737263447111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.2080078125,0.0,269.3026123046875,1895.4371337890625,0.0,342.616943359375,0.5150288939476013,1.0,0.0,3.0,1.0,0.0
18080700,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8271068930625916,0.1506514698266983,0.1355282068252563,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.8049142360687256,0.1384031027555465,0.131115585565567,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8146545886993408,0.1431358158588409,0.1004337891936302,297.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.6070545315742493,0.1386756747961044,0.0562543272972106,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.5715031623840332,0.050000000745058,0.2281641811132431,285.2440185546875,284.95001220703125,294.7083435058594,292.6966552734375,294.7056884765625,297.82958984375,285.25897216796875,1.0,0.1760196983814239,1.0,1.0,0.0,1.0,-0.7817770838737488,0.7817764282226562,6.508108185698802e-07,0.5964937806129456,1.0,1.0,0.0,22.858110427856445,43.0,16492.478515625,-0.0,57.677955627441406,1.0,283.1499938964844,284.93212890625,295.9366149902344,297.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,11000.6162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460239976644516,1.0,0.0,0.0,2.2091872692108154,2.209195613861084,3.256554919062183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.32763671875,0.0,330.0375366210937,1895.4371337890625,0.0,398.7869567871094,0.5474726557731628,1.0,0.0,3.0,1.0,0.0
18080760,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.8500939011573792,0.1528508961200714,0.1369337141513824,297.7338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.8228569626808167,0.1352002918720245,0.1300016343593597,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.8357676267623901,0.1444033980369568,0.1009452491998672,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32781982421875,0.8161126971244812,0.1372796446084976,0.1266408115625381,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.5887520909309387,0.050000000745058,0.2277092486619949,285.3276062011719,284.95001220703125,294.7266540527344,292.7110900878906,294.72430419921875,297.7896423339844,285.3589172363281,1.0,0.1827822178602218,1.0,1.0,0.0,1.0,-0.8666452765464783,0.8666445016860962,7.528004175583192e-07,0.6614218354225159,1.0,1.0,0.0,21.29425048828125,31.0,18082.708984375,-0.0,68.5437240600586,1.0,283.1499938964844,285.0031433105469,295.95574951171875,297.2098999023437,293.1499938964844,293.1499938964844,283.1499938964844,12182.9130859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849767982959747,1.0,0.0,0.0,2.3248746395111084,2.3248839378356934,3.606554059842893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.07080078125,0.0,384.6489868164063,1895.4371337890625,0.0,462.925048828125,0.578338623046875,1.0,0.0,3.0,1.0,0.0
18080820,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.84196537733078,0.158382698893547,0.141709104180336,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.7984118461608887,0.1324494779109954,0.1264727711677551,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.8250280618667603,0.147923544049263,0.1032746285200119,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.7981274724006653,0.1315539926290512,0.1263415217399597,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.5742948651313782,0.050000000745058,0.2280839681625366,285.3388671875,284.95001220703125,294.7633361816406,292.739990234375,294.760986328125,297.73828125,285.3257141113281,1.0,0.1863784939050674,1.0,1.0,0.0,1.0,-0.8711162805557251,0.871115505695343,7.595934334858612e-07,0.6667230129241943,1.0,1.0,0.0,23.369848251342773,25.0,18619.658203125,-0.0,72.35174560546875,1.0,283.1499938964844,284.911376953125,295.9424743652344,297.30059814453125,293.1499938964844,293.1499938964844,283.1499938964844,14544.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273158550262451,1.0,0.0,0.0,2.540208339691162,2.540219306945801,4.305583445329831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.86572265625,0.0,501.7347717285156,1895.4371337890625,0.0,598.225341796875,0.6306638121604919,1.0,0.0,3.0,1.0,0.0
18080880,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.84196537733078,0.158382698893547,0.141709104180336,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.7984118461608887,0.1324494779109954,0.1264727711677551,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.8250280618667603,0.147923544049263,0.1032746285200119,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.7981274724006653,0.1315539926290512,0.1263415217399597,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3473205566406,0.5742948651313782,0.050000000745058,0.2280839681625366,285.3388671875,284.95001220703125,294.7633361816406,292.739990234375,294.760986328125,297.73828125,285.3257141113281,1.0,0.1863784939050674,1.0,1.0,0.0,1.0,-0.8711162805557251,0.871115505695343,7.595934334858612e-07,0.6667230129241943,1.0,1.0,0.0,23.369848251342773,25.0,18619.658203125,-0.0,72.35174560546875,1.0,283.1499938964844,284.911376953125,295.9424743652344,297.30059814453125,293.1499938964844,293.1499938964844,283.1499938964844,14544.228515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273158550262451,1.0,0.0,0.0,2.540208339691162,2.540219306945801,4.305583445329831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.86572265625,0.0,501.7347717285156,1895.4371337890625,0.0,598.225341796875,0.6306638121604919,1.0,0.0,3.0,1.0,0.0
18080940,297.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464111328125,0.8706424832344055,0.168993666768074,0.0864328369498252,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.9694029688835144,0.1345151215791702,0.1227157935500145,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8706424832344055,0.1544668823480606,0.0672255009412765,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9724438190460204,0.1314057409763336,0.1239122971892356,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.9474495649337769,0.1241672709584236,0.5453503131866455,285.4551086425781,284.95001220703125,294.79998779296875,292.768798828125,294.7980041503906,297.7455444335937,285.47760009765625,1.0,0.1914488971233368,1.0,1.0,0.0,1.0,-1.0396260023117063,1.03962504863739,9.860465297606424e-07,0.7881719470024109,1.0,1.0,0.0,13.60192584991455,45.0,21492.888671875,-0.0,96.22054290771484,1.0,283.1499938964844,285.0243835449219,295.8946533203125,297.3499450683594,293.1499938964844,293.1499938964844,283.1499938964844,16655.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503840446472168,1.0,0.0,0.0,2.7183480262756348,2.718360662460327,4.93064192141901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.8046875,0.0,614.8676147460938,1895.4371337890625,0.0,688.199462890625,0.6739747524261475,1.0,0.0,3.0,1.0,0.0
18081000,297.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4464111328125,0.8706424832344055,0.168993666768074,0.0864328369498252,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.9694029688835144,0.1345151215791702,0.1227157935500145,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8706424832344055,0.1544668823480606,0.0672255009412765,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9724438190460204,0.1314057409763336,0.1239122971892356,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.9474495649337769,0.1241672709584236,0.5453503131866455,285.4551086425781,284.95001220703125,294.79998779296875,292.768798828125,294.7980041503906,297.7455444335937,285.47760009765625,1.0,0.1914488971233368,1.0,1.0,0.0,1.0,-1.0396260023117063,1.03962504863739,9.860465297606424e-07,0.7881719470024109,1.0,1.0,0.0,13.60192584991455,45.0,21492.888671875,-0.0,96.22054290771484,1.0,283.1499938964844,285.0243835449219,295.8946533203125,297.3499450683594,293.1499938964844,293.1499938964844,283.1499938964844,16655.671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503840446472168,1.0,0.0,0.0,2.7183480262756348,2.718360662460327,4.93064192141901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.8046875,0.0,614.8676147460938,1895.4371337890625,0.0,688.199462890625,0.6739747524261475,1.0,0.0,3.0,1.0,0.0
18081060,297.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.8800920248031616,0.1868053525686264,0.0924257412552833,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.9514610767364502,0.141084685921669,0.120446391403675,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.8800920248031616,0.1665093004703521,0.0718866884708404,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.9689387083053588,0.1337829083204269,0.1269174814224243,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.9273998737335204,0.1171847730875015,0.5342291593551636,285.5863342285156,284.95001220703125,294.836669921875,292.7974853515625,294.8348388671875,297.7530212402344,285.5977783203125,1.0,0.2061963677406311,1.0,1.0,0.0,1.0,-1.1344481706619265,1.1344469785690308,1.1339279808453284e-06,0.8604713082313538,1.0,1.0,0.0,15.154742240905762,65.0,23413.947265625,-0.0,112.58607482910156,1.0,283.1499938964844,285.0957336425781,295.9403381347656,297.52447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18525.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792413353919983,1.0,0.0,0.0,2.866906881332397,2.8669209480285645,5.484291136781394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.76513671875,0.0,721.2858276367188,1895.4371337890625,0.0,819.6987915039062,0.7101317644119263,1.0,0.0,3.0,1.0,0.0
18081120,297.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.8800920248031616,0.1868053525686264,0.0924257412552833,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837707519531,0.9514610767364502,0.141084685921669,0.120446391403675,297.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.8800920248031616,0.1665093004703521,0.0718866884708404,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.9689387083053588,0.1337829083204269,0.1269174814224243,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.9273998737335204,0.1171847730875015,0.5342291593551636,285.5863342285156,284.95001220703125,294.836669921875,292.7974853515625,294.8348388671875,297.7530212402344,285.5977783203125,1.0,0.2061963677406311,1.0,1.0,0.0,1.0,-1.1344481706619265,1.1344469785690308,1.1339279808453284e-06,0.8604713082313538,1.0,1.0,0.0,15.154742240905762,65.0,23413.947265625,-0.0,112.58607482910156,1.0,283.1499938964844,285.0957336425781,295.9403381347656,297.52447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18525.896484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792413353919983,1.0,0.0,0.0,2.866906881332397,2.8669209480285645,5.484291136781394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.76513671875,0.0,721.2858276367188,1895.4371337890625,0.0,819.6987915039062,0.7101317644119263,1.0,0.0,3.0,1.0,0.0
18081180,297.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.9135038256645204,0.1903999596834182,0.1162245571613311,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.944482445716858,0.1403596699237823,0.1334472298622131,297.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.9135038256645204,0.1687705963850021,0.0903968811035156,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.9265131950378418,0.133818045258522,0.1269615143537521,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.8809382915496826,0.1152669563889503,0.5232245326042175,285.641845703125,284.95001220703125,294.856201171875,292.81268310546875,294.8544616699219,297.7328491210937,285.6531982421875,1.0,0.2172725349664688,1.0,1.0,0.0,1.0,-1.1883940696716309,1.1883928775787354,1.223446133735706e-06,0.900603711605072,1.0,1.0,0.0,17.350019454956055,65.0,24442.9921875,-0.0,130.79360961914062,1.0,283.1499938964844,285.12841796875,295.9555053710937,297.6037292480469,293.1499938964844,293.1499938964844,283.1499938964844,19540.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945025682449341,1.0,0.0,0.0,2.9443788528442383,2.9443936347961426,5.784698373645369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.1103515625,0.0,781.3538818359375,1895.4371337890625,0.0,898.6521606445312,0.7262141704559326,1.0,0.0,3.0,1.0,0.0
