time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081240,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986999511719,0.9433528184890748,0.1900397092103958,0.1401311457157135,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981506347656,0.906850516796112,0.1400674283504486,0.1331085264682769,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.9689939022064208,0.1666809320449829,0.1175353974103927,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6977844238281,0.8927022814750671,0.1341352462768554,0.1271946132183075,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.8479653000831604,0.1141746565699577,0.5173409581184387,285.70001220703125,284.95001220703125,294.8733215332031,292.82598876953125,294.8716735839844,297.69207763671875,285.7141418457031,1.0,0.2286653667688369,1.0,1.0,0.0,1.0,-1.244564414024353,1.244563102722168,1.3218316325946944e-06,0.9427424669265748,1.0,1.0,0.0,19.708171844482425,85.0,25422.74609375,-0.0,151.41213989257812,1.0,283.1499938964844,285.1716003417969,295.96539306640625,297.6690979003906,293.1499938964844,293.1499938964844,283.1499938964844,20192.857421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073262095451355,1.0,0.0,0.0,2.9931113719940186,2.993126630783081,5.977768182674481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.240234375,0.0,820.7962646484375,1895.4371337890625,0.0,970.3563232421876,0.7408921718597412,1.0,0.0,3.0,1.0,0.0
18081300,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.9335724711418152,0.1860701441764831,0.1695020198822021,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7642517089844,0.8431994915008545,0.1400907188653946,0.1331763267517089,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.8911194205284119,0.1645721346139907,0.1161617040634155,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.8322851061820984,0.1345763653516769,0.1277609765529632,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7881544232368469,0.1131415218114852,0.5132284164428711,285.76593017578125,284.95001220703125,294.89166259765625,292.84014892578125,294.8900756835937,297.6353454589844,285.77410888671875,1.0,0.241692766547203,1.0,1.0,0.0,1.0,-1.28646719455719,1.2864658832550049,1.3998773056300706e-06,0.9756703972816468,1.0,1.0,0.0,24.950401306152344,85.0,26325.0078125,-0.0,174.03729248046875,1.0,283.1499938964844,285.2069091796875,295.9766845703125,297.7430419921875,293.1499938964844,293.1499938964844,283.1499938964844,21082.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208096742630005,1.0,0.0,0.0,3.0583302974700928,3.058346509933472,6.241114078875398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.3046875,0.0,875.6288452148438,1895.4371337890625,0.0,1050.708984375,0.754021406173706,1.0,0.0,3.0,1.0,0.0
18081360,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8388010859489441,0.1840227842330932,0.1671113520860672,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.7661478519439697,0.1403801590204239,0.1337108761072158,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514343261719,0.8080500364303589,0.1638089418411255,0.1154698207974433,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.7564087510108948,0.1351315081119537,0.128624603152275,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.715379536151886,0.1123387813568115,0.5110004544258118,285.7510070800781,284.95001220703125,294.9100036621094,292.8542175292969,294.90838623046875,297.590576171875,285.74481201171875,1.0,0.2536822557449341,1.0,1.0,0.0,1.0,-1.267244577407837,1.267243266105652,1.3643709735333689e-06,0.96133291721344,1.0,1.0,0.0,35.20491027832031,73.0,26180.85546875,-0.0,191.9589691162109,1.0,283.1499938964844,285.1698608398437,295.9757995605469,297.7696838378906,293.1499938964844,293.1499938964844,283.1499938964844,21717.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323361396789551,1.0,0.0,0.0,3.104058265686035,3.104074716567993,6.429142445085745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.0693359375,0.0,915.49609375,1895.4371337890625,0.0,1123.2095947265625,0.7679689526557922,1.0,0.0,3.0,1.0,0.0
18081420,297.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213134765625,0.8055799603462219,0.1840822100639343,0.1665057241916656,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.7373867630958557,0.1408599615097046,0.1343540549278259,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7744688391685486,0.1638643443584442,0.115420177578926,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221069335937,0.7290133833885193,0.1357707530260086,0.1294750571250915,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.6839748024940491,0.1116746738553047,0.508826732635498,285.7212829589844,284.95001220703125,294.9298095703125,292.8693542480469,294.9281921386719,297.5596618652344,285.7169189453125,1.0,0.2616591155529022,1.0,1.0,0.0,1.0,-1.2656444311141968,1.2656431198120115,1.3618439425044926e-06,0.9606027007102966,1.0,1.0,0.0,41.82351303100586,73.0,26283.630859375,-0.0,205.6774139404297,1.0,283.1499938964844,285.1373291015625,295.9584045410156,297.7651672363281,293.1499938964844,293.1499938964844,283.1499938964844,22599.466796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403601169586182,1.0,0.0,0.0,3.166453123092652,3.166470527648926,6.690205509585212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.015625,0.0,971.8208618164062,1895.4371337890625,0.0,1175.6602783203125,0.780405580997467,1.0,0.0,3.0,1.0,0.0
18081480,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.7907519936561584,0.1850458681583404,0.1671085655689239,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.705810546875,0.7253044843673706,0.1413643509149551,0.1349315643310547,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.7602785229682922,0.1643155962228775,0.1157044321298599,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70587158203125,0.7171213030815125,0.1363420337438583,0.1301476806402206,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.6694437861442566,0.1112711951136589,0.5073516368865967,285.70538330078125,284.95001220703125,294.9466552734375,292.8821716308594,294.9450378417969,297.54083251953125,285.70281982421875,1.0,0.2664054930210113,1.0,1.0,0.0,1.0,-1.266436219215393,1.266434907913208,1.3636830544783152e-06,0.9616432785987854,1.0,1.0,0.0,45.54998397827149,61.0,26374.16015625,-0.0,213.9817352294922,1.0,283.1499938964844,285.1203918457031,295.9435119628906,297.7545166015625,293.1499938964844,293.1499938964844,283.1499938964844,23121.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442720890045166,1.0,0.0,0.0,3.202814817428589,3.2028324604034424,6.844740028100205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.2431640625,0.0,1005.6861572265624,1895.4371337890625,0.0,1201.8017578125,0.7921062707901001,1.0,0.0,3.0,1.0,0.0
18081540,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.7810454964637756,0.1883946657180786,0.1698886454105377,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.7155722975730896,0.1426867395639419,0.1362581253051757,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.7497246265411377,0.1659630537033081,0.1168110072612762,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.7070737481117249,0.137685164809227,0.1315331161022186,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.6565025448799133,0.1108025312423706,0.5053269267082214,285.67987060546875,284.95001220703125,294.9833374023437,292.90972900390625,294.9817199707031,297.5118408203125,285.6785583496094,1.0,0.2715970277786255,1.0,1.0,0.0,1.0,-1.2719252109527588,1.2719238996505735,1.3746945342063557e-06,0.9668134450912476,1.0,1.0,0.0,49.4139404296875,49.0,26661.451171875,-0.0,224.2830047607422,1.0,283.1499938964844,285.0865783691406,295.93231201171875,297.7512512207031,293.1499938964844,293.1499938964844,283.1499938964844,24439.80859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480555534362793,1.0,0.0,0.0,3.2928569316864014,3.2928757667541504,7.235008752104477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.11865234375,0.0,1092.9134521484375,1895.4371337890625,0.0,1227.431640625,0.8141409754753113,1.0,0.0,3.0,1.0,0.0
18081600,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67987060546875,0.7810454964637756,0.1883946657180786,0.1698886454105377,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801147460937,0.7155722975730896,0.1426867395639419,0.1362581253051757,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.7497246265411377,0.1659630537033081,0.1168110072612762,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6801452636719,0.7070737481117249,0.137685164809227,0.1315331161022186,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803894042969,0.6565025448799133,0.1108025312423706,0.5053269267082214,285.67987060546875,284.95001220703125,294.9833374023437,292.90972900390625,294.9817199707031,297.5118408203125,285.6785583496094,1.0,0.2715970277786255,1.0,1.0,0.0,1.0,-1.2719252109527588,1.2719238996505735,1.3746945342063557e-06,0.9668134450912476,1.0,1.0,0.0,49.4139404296875,49.0,26661.451171875,-0.0,224.2830047607422,1.0,283.1499938964844,285.0865783691406,295.93231201171875,297.7512512207031,293.1499938964844,293.1499938964844,283.1499938964844,24439.80859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480555534362793,1.0,0.0,0.0,3.2928569316864014,3.2928757667541504,7.235008752104477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.11865234375,0.0,1092.9134521484375,1895.4371337890625,0.0,1227.431640625,0.8141409754753113,1.0,0.0,3.0,1.0,0.0
18081660,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.7891148924827576,0.1924402266740799,0.1733714193105697,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7201092839241028,0.1442154049873352,0.1376304626464843,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7549221515655518,0.168049082159996,0.1181845366954803,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7119132280349731,0.1391461044549942,0.1328586190938949,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.6582859754562378,0.1107230484485626,0.5044372081756592,285.663330078125,284.95001220703125,295.0199890136719,292.9368591308594,295.0184020996094,297.4913024902344,285.6626892089844,1.0,0.2714583277702331,1.0,1.0,0.0,1.0,-1.279924392700195,1.2799229621887207,1.3904711977374973e-06,0.9739203453063964,1.0,1.0,0.0,48.82341766357422,37.0,26983.396484375,-0.0,225.89781188964844,1.0,283.1499938964844,285.0606994628906,295.9473571777344,297.7783508300781,293.1499938964844,293.1499938964844,283.1499938964844,25704.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498311161994934,1.0,0.0,0.0,3.376983165740967,3.377002954483032,7.609412477904698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.07763671875,0.0,1178.8375244140625,1895.4371337890625,0.0,1239.5760498046875,0.834749698638916,1.0,0.0,3.0,1.0,0.0
18081720,297.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.7891148924827576,0.1924402266740799,0.1733714193105697,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7201092839241028,0.1442154049873352,0.1376304626464843,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7549221515655518,0.168049082159996,0.1181845366954803,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634521484375,0.7119132280349731,0.1391461044549942,0.1328586190938949,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.6582859754562378,0.1107230484485626,0.5044372081756592,285.663330078125,284.95001220703125,295.0199890136719,292.9368591308594,295.0184020996094,297.4913024902344,285.6626892089844,1.0,0.2714583277702331,1.0,1.0,0.0,1.0,-1.279924392700195,1.2799229621887207,1.3904711977374973e-06,0.9739203453063964,1.0,1.0,0.0,48.82341766357422,37.0,26983.396484375,-0.0,225.89781188964844,1.0,283.1499938964844,285.0606994628906,295.9473571777344,297.7783508300781,293.1499938964844,293.1499938964844,283.1499938964844,25704.541015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498311161994934,1.0,0.0,0.0,3.376983165740967,3.377002954483032,7.609412477904698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.07763671875,0.0,1178.8375244140625,1895.4371337890625,0.0,1239.5760498046875,0.834749698638916,1.0,0.0,3.0,1.0,0.0
18081780,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8106126189231873,0.1967528462409973,0.1770422309637069,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7354058623313904,0.1458648294210434,0.1390066295862198,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7726516127586365,0.1703134775161743,0.1196243241429328,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7273680567741394,0.1406880915164947,0.1341404765844345,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.6715114712715149,0.1108831614255905,0.5041736364364624,285.6524963378906,284.95001220703125,295.0566711425781,292.9635009765625,295.0550842285156,297.4755249023437,285.6521301269531,1.0,0.2672911286354065,1.0,1.0,0.0,1.0,-1.288933038711548,1.2889317274093628,1.408289449500444e-06,0.9818196296691896,1.0,1.0,0.0,44.93207550048828,25.0,27314.970703125,-0.0,220.65451049804688,1.0,283.1499938964844,285.0401916503906,295.9749450683594,297.8231811523437,293.1499938964844,293.1499938964844,283.1499938964844,26908.8828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520634889602661,1.0,0.0,0.0,3.4551889896392822,3.455209493637085,7.965937811604817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.60107421875,0.0,1262.6494140625,1895.4371337890625,0.0,1254.9483642578125,0.8539249897003174,1.0,0.0,3.0,1.0,0.0
18081840,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8106126189231873,0.1967528462409973,0.1770422309637069,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7354058623313904,0.1458648294210434,0.1390066295862198,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.7726516127586365,0.1703134775161743,0.1196243241429328,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7273680567741394,0.1406880915164947,0.1341404765844345,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.6715114712715149,0.1108831614255905,0.5041736364364624,285.6524963378906,284.95001220703125,295.0566711425781,292.9635009765625,295.0550842285156,297.4755249023437,285.6521301269531,1.0,0.2672911286354065,1.0,1.0,0.0,1.0,-1.288933038711548,1.2889317274093628,1.408289449500444e-06,0.9818196296691896,1.0,1.0,0.0,44.93207550048828,25.0,27314.970703125,-0.0,220.65451049804688,1.0,283.1499938964844,285.0401916503906,295.9749450683594,297.8231811523437,293.1499938964844,293.1499938964844,283.1499938964844,26908.8828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520634889602661,1.0,0.0,0.0,3.4551889896392822,3.455209493637085,7.965937811604817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.60107421875,0.0,1262.6494140625,1895.4371337890625,0.0,1254.9483642578125,0.8539249897003174,1.0,0.0,3.0,1.0,0.0
18081900,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.8251727819442749,0.1989536583423614,0.1788959205150604,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.7471662163734436,0.1467117369174957,0.1396873444318771,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.7863902449607849,0.1714682728052139,0.1203421354293823,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.7387908101081848,0.1414743512868881,0.1347658932209015,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.6824746131896973,0.1110142320394516,0.5041517615318298,285.6471862792969,284.95001220703125,295.07501220703125,292.9765930175781,295.07342529296875,297.46875,285.64617919921875,1.0,0.2641059458255768,1.0,1.0,0.0,1.0,-1.2935614585876465,1.293560028076172,1.4174994475979474e-06,0.9858745336532592,1.0,1.0,0.0,42.1285285949707,25.0,27495.892578125,-0.0,216.1577606201172,1.0,283.1499938964844,285.0282897949219,295.98992919921875,297.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,27625.25390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535041928291321,1.0,0.0,0.0,3.5008790493011475,3.5009002685546875,8.178008101822343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.04248046875,0.0,1313.4052734375,1895.4371337890625,0.0,1264.9300537109375,0.8623336553573608,1.0,0.0,3.0,1.0,0.0
18081960,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.8433135747909546,0.2011725753545761,0.1807512938976287,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7628574371337891,0.1475656926631927,0.1403583884239196,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.804147481918335,0.1726258993148803,0.1210506781935691,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7538838386535645,0.1422648131847381,0.1353783011436462,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.6970300674438477,0.1111683398485183,0.5041635036468506,285.6444702148437,284.95001220703125,295.09332275390625,292.98956298828125,295.0917663574219,297.46258544921875,285.6442565917969,1.0,0.2602737843990326,1.0,1.0,0.0,1.0,-1.2981946468353271,1.2981932163238523,1.4267659480537986e-06,0.9899415969848632,1.0,1.0,0.0,38.84967041015625,25.0,27645.046875,-0.0,210.577865600586,1.0,283.1499938964844,285.0226135253906,296.004150390625,297.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,28079.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550501585006714,1.0,0.0,0.0,3.5295302867889404,3.52955174446106,8.312413797284535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.5791015625,0.0,1345.916748046875,1895.4371337890625,0.0,1275.694091796875,0.8721683621406555,1.0,0.0,3.0,1.0,0.0
18082020,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.8762156367301941,0.2056239396333694,0.184564009308815,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.7906636595726013,0.1492669582366943,0.1417858451604843,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.83228600025177,0.1749177724123001,0.122520811855793,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.7808046936988831,0.143834114074707,0.1366828382015228,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.7203909158706665,0.1115041300654411,0.5047582387924194,285.638671875,284.95001220703125,295.1300048828125,293.0150146484375,295.1284484863281,297.4514465332031,285.6388244628906,1.0,0.2558498084545135,1.0,1.0,0.0,1.0,-1.3085284233093262,1.308526873588562,1.447434442525264e-06,0.9988536238670348,1.0,1.0,0.0,34.37934875488281,25.0,27987.99609375,-0.0,204.3108825683593,1.0,283.1499938964844,285.00750732421875,296.0317687988281,297.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,29243.41796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584591865539551,1.0,0.0,0.0,3.6019530296325684,3.601975440979004,8.657039529680333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.0537109375,0.0,1430.4796142578125,1895.4371337890625,0.0,1299.620849609375,0.8899433612823486,1.0,0.0,3.0,1.0,0.0
18082080,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.8762156367301941,0.2056239396333694,0.184564009308815,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.7906636595726013,0.1492669582366943,0.1417858451604843,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.638671875,0.83228600025177,0.1749177724123001,0.122520811855793,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.7808046936988831,0.143834114074707,0.1366828382015228,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387023925781,0.7203909158706665,0.1115041300654411,0.5047582387924194,285.638671875,284.95001220703125,295.1300048828125,293.0150146484375,295.1284484863281,297.4514465332031,285.6388244628906,1.0,0.2558498084545135,1.0,1.0,0.0,1.0,-1.3085284233093262,1.308526873588562,1.447434442525264e-06,0.9988536238670348,1.0,1.0,0.0,34.37934875488281,25.0,27987.99609375,-0.0,204.3108825683593,1.0,283.1499938964844,285.00750732421875,296.0317687988281,297.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,29243.41796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584591865539551,1.0,0.0,0.0,3.6019530296325684,3.601975440979004,8.657039529680333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.0537109375,0.0,1430.4796142578125,1895.4371337890625,0.0,1299.620849609375,0.8899433612823486,1.0,0.0,3.0,1.0,0.0
18082140,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.9082463383674622,0.210101842880249,0.1884387880563736,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.8159933090209961,0.1509294062852859,0.1432332992553711,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.8579831123352051,0.1771432161331176,0.1239869520068168,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.8061173558235168,0.1453621536493301,0.1380033940076828,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7396723031997681,0.1118401810526847,0.5056384205818176,285.6356201171875,284.95001220703125,295.1666564941406,293.0397644042969,295.16510009765625,297.441650390625,285.6358642578125,1.0,0.2529725134372711,1.0,1.0,0.0,1.0,-1.3193193674087524,1.3193178176879885,1.4691805745314923e-06,1.0081079006195068,1.0,1.0,0.0,31.171937942504883,25.0,28335.169921875,-0.0,200.92881774902344,1.0,283.1499938964844,284.9949035644531,296.0575866699219,297.9674987792969,293.1499938964844,293.1499938964844,283.1499938964844,30381.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620689034461975,1.0,0.0,0.0,3.6713926792144775,3.6714160442352295,8.994043696475273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.64404296875,0.0,1514.81689453125,1895.4371337890625,0.0,1325.239013671875,0.9069966077804564,1.0,0.0,3.0,1.0,0.0
18082200,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.9082463383674622,0.210101842880249,0.1884387880563736,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.8159933090209961,0.1509294062852859,0.1432332992553711,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.8579831123352051,0.1771432161331176,0.1239869520068168,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.8061173558235168,0.1453621536493301,0.1380033940076828,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7396723031997681,0.1118401810526847,0.5056384205818176,285.6356201171875,284.95001220703125,295.1666564941406,293.0397644042969,295.16510009765625,297.441650390625,285.6358642578125,1.0,0.2529725134372711,1.0,1.0,0.0,1.0,-1.3193193674087524,1.3193178176879885,1.4691805745314923e-06,1.0081079006195068,1.0,1.0,0.0,31.171937942504883,25.0,28335.169921875,-0.0,200.92881774902344,1.0,283.1499938964844,284.9949035644531,296.0575866699219,297.9674987792969,293.1499938964844,293.1499938964844,283.1499938964844,30381.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620689034461975,1.0,0.0,0.0,3.6713926792144775,3.6714160442352295,8.994043696475273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.64404296875,0.0,1514.81689453125,1895.4371337890625,0.0,1325.239013671875,0.9069966077804564,1.0,0.0,3.0,1.0,0.0
18082260,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.9419593811035156,0.2146818190813064,0.1924271285533905,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8376796245574951,0.1525411903858184,0.1446678340435028,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8829594850540161,0.1792903840541839,0.125424325466156,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8278946280479431,0.1468454003334045,0.1393151581287384,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.7578136920928955,0.1121563240885734,0.5066006183624268,285.6338195800781,284.95001220703125,295.2033386230469,293.06378173828125,295.2017822265625,297.4332580566406,285.6341247558594,1.0,0.2512241899967193,1.0,1.0,0.0,1.0,-1.3302839994430542,1.3302825689315796,1.4914741086613503e-06,1.0174858570098877,1.0,1.0,0.0,28.793212890625,25.0,28681.708984375,-0.0,199.41831970214844,1.0,283.1499938964844,284.983642578125,296.0819091796875,298.0130310058594,293.1499938964844,293.1499938964844,283.1499938964844,31510.748046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657280921936035,1.0,0.0,0.0,3.7389817237854,3.7390058040618896,9.328245482720376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.03662109375,0.0,1600.0284423828125,1895.4371337890625,0.0,1351.499755859375,0.9235992431640624,1.0,0.0,3.0,1.0,0.0
18082320,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.9419593811035156,0.2146818190813064,0.1924271285533905,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8376796245574951,0.1525411903858184,0.1446678340435028,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8829594850540161,0.1792903840541839,0.125424325466156,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337890625,0.8278946280479431,0.1468454003334045,0.1393151581287384,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.7578136920928955,0.1121563240885734,0.5066006183624268,285.6338195800781,284.95001220703125,295.2033386230469,293.06378173828125,295.2017822265625,297.4332580566406,285.6341247558594,1.0,0.2512241899967193,1.0,1.0,0.0,1.0,-1.3302839994430542,1.3302825689315796,1.4914741086613503e-06,1.0174858570098877,1.0,1.0,0.0,28.793212890625,25.0,28681.708984375,-0.0,199.41831970214844,1.0,283.1499938964844,284.983642578125,296.0819091796875,298.0130310058594,293.1499938964844,293.1499938964844,283.1499938964844,31510.748046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657280921936035,1.0,0.0,0.0,3.7389817237854,3.7390058040618896,9.328245482720376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.03662109375,0.0,1600.0284423828125,1895.4371337890625,0.0,1351.499755859375,0.9235992431640624,1.0,0.0,3.0,1.0,0.0
18082380,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.9708801507949828,0.2192708998918533,0.1964686810970306,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8578435182571411,0.154093250632286,0.1460723280906677,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.906244456768036,0.1813503801822662,0.1268202811479568,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8472967147827148,0.1482714414596557,0.140600323677063,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.774787187576294,0.1124427989125251,0.5075562000274658,285.6328125,284.95001220703125,295.239990234375,293.0870056152344,295.23846435546875,297.4256591796875,285.6331787109375,1.0,0.2503093481063843,1.0,1.0,0.0,1.0,-1.3411872386932373,1.3411856889724731,1.5138651860979737e-06,1.02681303024292,1.0,1.0,0.0,27.03375816345215,25.0,29023.71875,-0.0,199.265380859375,1.0,283.1499938964844,284.9732666015625,296.1050109863281,298.0570983886719,293.1499938964844,293.1499938964844,283.1499938964844,32633.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669356644153595,1.0,0.0,0.0,3.8050031661987305,3.805028200149536,9.660583373261034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.04638671875,0.0,1686.2923583984375,1895.4371337890625,0.0,1377.8258056640625,0.9398191571235656,1.0,0.0,3.0,1.0,0.0
18082440,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.9708801507949828,0.2192708998918533,0.1964686810970306,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8578435182571411,0.154093250632286,0.1460723280906677,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.906244456768036,0.1813503801822662,0.1268202811479568,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8472967147827148,0.1482714414596557,0.140600323677063,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.774787187576294,0.1124427989125251,0.5075562000274658,285.6328125,284.95001220703125,295.239990234375,293.0870056152344,295.23846435546875,297.4256591796875,285.6331787109375,1.0,0.2503093481063843,1.0,1.0,0.0,1.0,-1.3411872386932373,1.3411856889724731,1.5138651860979737e-06,1.02681303024292,1.0,1.0,0.0,27.03375816345215,25.0,29023.71875,-0.0,199.265380859375,1.0,283.1499938964844,284.9732666015625,296.1050109863281,298.0570983886719,293.1499938964844,293.1499938964844,283.1499938964844,32633.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669356644153595,1.0,0.0,0.0,3.8050031661987305,3.805028200149536,9.660583373261034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.04638671875,0.0,1686.2923583984375,1895.4371337890625,0.0,1377.8258056640625,0.9398191571235656,1.0,0.0,3.0,1.0,0.0
18082500,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.9825815558433532,0.2215542793273925,0.1984893530607223,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8674281239509583,0.1548457592725753,0.146760031580925,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.9178909063339232,0.1823468953371048,0.1275006234645843,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.8564772605895996,0.1489609479904174,0.1412286162376403,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.7826712727546692,0.1125728636980056,0.5080124139785767,285.6315002441406,284.95001220703125,295.2583312988281,293.0982666015625,295.2568054199219,297.4220886230469,285.6312866210937,1.0,0.2500894069671631,1.0,1.0,0.0,1.0,-1.3465569019317627,1.3465553522109983,1.524980348222016e-06,1.0314137935638428,1.0,1.0,0.0,26.335113525390625,25.0,29205.5390625,-0.0,199.5707397460937,1.0,283.1499938964844,284.9657897949219,296.1163330078125,298.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,33329.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711661219596863,1.0,0.0,0.0,3.84537935256958,3.845404863357544,9.866694199445192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.119140625,0.0,1740.545654296875,1895.4371337890625,0.0,1391.058349609375,0.9469279050827026,1.0,0.0,3.0,1.0,0.0
18082560,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.992417812347412,0.2238274961709976,0.2005047649145126,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8764722347259521,0.1555808186531067,0.1474352329969406,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9291611313819884,0.1833189129829406,0.1281665861606598,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.865159809589386,0.1496328115463256,0.1418442577123642,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.7899599671363831,0.1126925870776176,0.5084424614906311,285.6322631835937,284.95001220703125,295.27667236328125,293.1093139648437,295.275146484375,297.41864013671875,285.63262939453125,1.0,0.2500093579292297,1.0,1.0,0.0,1.0,-1.3518418073654177,1.351840257644653,1.5359811413873103e-06,1.035950779914856,1.0,1.0,0.0,25.74668312072754,25.0,29357.52734375,-0.0,200.0999450683593,1.0,283.1499938964844,284.9635009765625,296.1269836425781,298.0995788574219,293.1499938964844,293.1499938964844,283.04998779296875,33747.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729034185409546,1.0,0.0,0.0,3.869427442550659,3.869453191757202,9.99048779704026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.384765625,0.0,1773.4051513671875,1895.4371337890625,0.0,1403.8277587890625,0.9546493887901306,1.0,0.0,3.0,1.0,0.0
18082620,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.9437270760536194,0.2305639237165451,0.2059291303157806,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.828583300113678,0.1566577106714248,0.1487527936697006,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.8740077018737793,0.1853045523166656,0.1296150088310241,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8184472918510437,0.1504894793033599,0.1429961025714874,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.7443732619285583,0.1127624437212944,0.5102393627166748,285.5503234863281,284.95001220703125,295.3133239746094,293.1307067871094,295.311767578125,297.41998291015625,285.53448486328125,1.0,0.2484017461538314,1.0,1.0,0.0,1.0,-1.2886568307876587,1.288655400276184,1.4216201407180051e-06,0.9971009492874146,1.0,1.0,0.0,30.5404109954834,25.0,28975.41796875,-0.0,200.2234802246093,1.0,283.0517883300781,284.8423156738281,296.1620178222656,298.1744079589844,293.1499938964844,293.1499938964844,282.75,34711.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807591915130615,1.0,0.0,0.0,3.9243128299713135,3.924339532852173,1.0275915656166037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.30810546875,0.0,1849.945068359375,1895.4371337890625,0.0,1462.343017578125,0.966038942337036,1.0,0.0,3.0,1.0,0.0
18082680,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.9437270760536194,0.2305639237165451,0.2059291303157806,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.828583300113678,0.1566577106714248,0.1487527936697006,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505065917969,0.8740077018737793,0.1853045523166656,0.1296150088310241,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.8184472918510437,0.1504894793033599,0.1429961025714874,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516662597656,0.7443732619285583,0.1127624437212944,0.5102393627166748,285.5503234863281,284.95001220703125,295.3133239746094,293.1307067871094,295.311767578125,297.41998291015625,285.53448486328125,1.0,0.2484017461538314,1.0,1.0,0.0,1.0,-1.2886568307876587,1.288655400276184,1.4216201407180051e-06,0.9971009492874146,1.0,1.0,0.0,30.5404109954834,25.0,28975.41796875,-0.0,200.2234802246093,1.0,283.0517883300781,284.8423156738281,296.1620178222656,298.1744079589844,293.1499938964844,293.1499938964844,282.75,34711.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807591915130615,1.0,0.0,0.0,3.9243128299713135,3.924339532852173,1.0275915656166037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.30810546875,0.0,1849.945068359375,1895.4371337890625,0.0,1462.343017578125,0.966038942337036,1.0,0.0,3.0,1.0,0.0
18082740,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.9833775758743286,0.2362867295742035,0.1916677504777908,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.8842339515686035,0.1576635539531707,0.1495657116174698,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.939795196056366,0.1863505393266677,0.1304748654365539,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.8722841143608093,0.15142722427845,0.1436896324157714,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7933892607688904,0.1126985624432563,0.508983314037323,285.3116760253906,284.95001220703125,295.3500061035156,293.1510925292969,295.3484802246094,297.4154052734375,285.3074035644531,1.0,0.2493412494659423,1.0,1.0,0.0,1.0,-1.3494253158569336,1.3494237661361694,1.5346963664342184e-06,1.0378689765930176,1.0,1.0,0.0,25.49690055847168,25.0,30575.58203125,0.0,198.6665954589844,1.0,282.7564697265625,284.60797119140625,296.2052307128906,298.29718017578125,293.1499938964844,293.1499938964844,282.45001220703125,35230.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955404877662659,1.0,0.0,0.0,3.953523397445679,3.953550338745117,1.042946109919285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.66650390625,0.0,1891.5633544921875,1895.4371337890625,0.0,1575.738525390625,0.9729883670806884,1.0,0.0,3.0,1.0,0.0
18082800,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.9833775758743286,0.2362867295742035,0.1916677504777908,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.8842339515686035,0.1576635539531707,0.1495657116174698,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.939795196056366,0.1863505393266677,0.1304748654365539,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.8722841143608093,0.15142722427845,0.1436896324157714,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7933892607688904,0.1126985624432563,0.508983314037323,285.3116760253906,284.95001220703125,295.3500061035156,293.1510925292969,295.3484802246094,297.4154052734375,285.3074035644531,1.0,0.2493412494659423,1.0,1.0,0.0,1.0,-1.3494253158569336,1.3494237661361694,1.5346963664342184e-06,1.0378689765930176,1.0,1.0,0.0,25.49690055847168,25.0,30575.58203125,0.0,198.6665954589844,1.0,282.7564697265625,284.60797119140625,296.2052307128906,298.29718017578125,293.1499938964844,293.1499938964844,282.45001220703125,35230.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955404877662659,1.0,0.0,0.0,3.953523397445679,3.953550338745117,1.042946109919285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.66650390625,0.0,1891.5633544921875,1895.4371337890625,0.0,1575.738525390625,0.9729883670806884,1.0,0.0,3.0,1.0,0.0
18082860,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9829776287078856,0.2416672557592392,0.1908723413944244,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8861702680587769,0.1581435650587082,0.1501129269599914,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9420990347862244,0.1869611591100692,0.1309548318386078,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8740572929382324,0.151823028922081,0.1441607922315597,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7932074666023254,0.1122360229492187,0.5072486400604248,285.0711669921875,284.95001220703125,295.3866577148437,293.1694030761719,295.3851623535156,297.4079284667969,285.06622314453125,1.0,0.2491236180067062,1.0,1.0,0.0,1.0,-1.348195195198059,1.348193645477295,1.5344230632763356e-06,1.0392450094223022,1.0,1.0,0.0,25.457666397094727,28.0,31393.283203125,0.0,198.13916015625,1.0,282.45654296875,284.3492126464844,296.2140197753906,298.3636474609375,293.1499938964844,293.1499938964844,282.1499938964844,35541.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080380320549011,1.0,0.0,0.0,3.970933198928833,3.9709603786468506,1.0521519016037928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.5693359375,0.0,1916.6629638671875,1895.4371337890625,0.0,1674.7559814453125,0.9771298170089722,1.0,0.0,3.0,1.0,0.0
18082920,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9829776287078856,0.2416672557592392,0.1908723413944244,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8861702680587769,0.1581435650587082,0.1501129269599914,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9420990347862244,0.1869611591100692,0.1309548318386078,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8740572929382324,0.151823028922081,0.1441607922315597,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7932074666023254,0.1122360229492187,0.5072486400604248,285.0711669921875,284.95001220703125,295.3866577148437,293.1694030761719,295.3851623535156,297.4079284667969,285.06622314453125,1.0,0.2491236180067062,1.0,1.0,0.0,1.0,-1.348195195198059,1.348193645477295,1.5344230632763356e-06,1.0392450094223022,1.0,1.0,0.0,25.457666397094727,28.0,31393.283203125,0.0,198.13916015625,1.0,282.45654296875,284.3492126464844,296.2140197753906,298.3636474609375,293.1499938964844,293.1499938964844,282.1499938964844,35541.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080380320549011,1.0,0.0,0.0,3.970933198928833,3.9709603786468506,1.0521519016037928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.5693359375,0.0,1916.6629638671875,1895.4371337890625,0.0,1674.7559814453125,0.9771298170089722,1.0,0.0,3.0,1.0,0.0
18082980,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9850376844406128,0.2461300790309906,0.1950955092906952,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8822893500328064,0.1583398431539535,0.1503688544034958,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9376919865608216,0.1873242259025573,0.1312558948993683,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8701286315917969,0.1519260555505752,0.1443303823471069,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7877383828163147,0.1115341484546661,0.5044086575508118,284.8493347167969,284.95001220703125,295.42333984375,293.1847229003906,295.4218139648437,297.396728515625,284.8523254394531,1.0,0.2501711845397949,1.0,1.0,0.0,1.0,-1.3507249355316162,1.350723385810852,1.54110318817402e-06,1.0428961515426636,0.8901549577713013,0.8901549577713013,0.0,25.897340774536133,31.0,32044.953125,0.0,200.04806518554688,1.0,282.15533447265625,284.1318359375,296.215087890625,298.4043884277344,293.1499938964844,293.1499938964844,281.8500061035156,40247.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173670530319214,1.0,0.0,0.0,3.8669564723968506,3.866983413696289,9.977733270716271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4580078125,0.0,1821.8751220703125,1895.4371337890625,0.0,1750.4127197265625,0.955758273601532,1.0,0.0,3.0,1.0,0.0
18083040,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9850376844406128,0.2461300790309906,0.1950955092906952,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8822893500328064,0.1583398431539535,0.1503688544034958,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9376919865608216,0.1873242259025573,0.1312558948993683,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8701286315917969,0.1519260555505752,0.1443303823471069,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7877383828163147,0.1115341484546661,0.5044086575508118,284.8493347167969,284.95001220703125,295.42333984375,293.1847229003906,295.4218139648437,297.396728515625,284.8523254394531,1.0,0.2501711845397949,1.0,1.0,0.0,1.0,-1.3507249355316162,1.350723385810852,1.54110318817402e-06,1.0428961515426636,0.8901549577713013,0.8901549577713013,0.0,25.897340774536133,31.0,32044.953125,0.0,200.04806518554688,1.0,282.15533447265625,284.1318359375,296.215087890625,298.4043884277344,293.1499938964844,293.1499938964844,281.8500061035156,40247.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173670530319214,1.0,0.0,0.0,3.8669564723968506,3.866983413696289,9.977733270716271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.4580078125,0.0,1821.8751220703125,1895.4371337890625,0.0,1750.4127197265625,0.955758273601532,1.0,0.0,3.0,1.0,0.0
18083100,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9867382049560548,0.2478511184453964,0.1988455057144165,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.8786118626594543,0.1584261953830719,0.1504594683647155,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9334067106246948,0.1875138729810714,0.1313901394605636,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.8664763569831848,0.1519619822502136,0.144374594092369,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7834065556526184,0.1111534610390663,0.5027801394462585,284.7560119628906,284.95001220703125,295.4416809082031,293.1913146972656,295.4401550292969,297.3894348144531,284.7400817871094,1.0,0.2510965764522552,1.0,1.0,0.0,1.0,-1.3535939455032349,1.3535923957824707,1.5469125855815946e-06,1.0451507568359375,0.783550500869751,0.783550500869751,0.0,26.275053024291992,31.0,32537.115234375,0.0,201.94210815429688,1.0,281.8962097167969,284.01373291015625,296.239990234375,298.5143737792969,293.1499938964844,293.1499938964844,281.8500061035156,46010.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231135964393616,1.0,0.0,0.0,3.676379919052124,3.676405906677246,9.01849489309825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.05517578125,0.0,1638.1607666015625,1895.4371337890625,0.0,1797.7152099609375,0.9145881533622742,1.0,0.0,3.0,1.0,0.0
