time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083160,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.988658607006073,0.2492973208427429,0.2034291625022888,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8741363286972046,0.1585491597652435,0.1505527943372726,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.928112268447876,0.187757059931755,0.1315312683582306,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8620592951774597,0.1520315408706665,0.1444196999073028,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.778335690498352,0.1107840463519096,0.5011011362075806,284.8080749511719,284.95001220703125,295.4599914550781,293.1972351074219,295.45849609375,297.3812866210937,284.83404541015625,1.0,0.252263456583023,1.0,1.0,0.0,1.0,-1.3574150800704956,1.3574135303497314,1.5541825177933788e-06,1.0476386547088623,0.7552621364593506,0.7552621364593506,0.0,26.741912841796875,25.0,32059.412109375,0.0,204.3928375244141,1.0,281.8581237792969,284.1556396484375,296.2000427246094,298.38458251953125,293.1499938964844,293.1499938964844,282.1499938964844,50103.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214155197143555,1.0,0.0,0.0,3.310020923614502,3.310044288635254,7.310629825951764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.93896484375,0.0,1282.4962158203125,1895.4371337890625,0.0,1783.6837158203125,0.8440094590187073,1.0,0.0,3.0,1.0,0.0
18083220,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9879429936408995,0.2540817260742187,0.2016730606555938,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8772842884063721,0.1594888418912887,0.1512484699487686,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9324367642402648,0.1891267001628875,0.1323140114545822,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.864922285079956,0.1528382450342178,0.1449962854385376,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7790250182151794,0.1105699837207794,0.4993964433670044,285.0345153808594,284.95001220703125,295.4966735839844,293.2071228027344,295.4951477050781,297.3770751953125,285.02947998046875,1.0,0.2514629364013672,1.0,1.0,0.0,1.0,-1.35573410987854,1.355732560157776,1.5494094895984745e-06,1.0448884963989258,0.9159754514694214,0.9159754514694214,0.0,26.523983001708984,28.0,31910.0703125,0.0,203.28323364257807,1.0,282.1402893066406,284.3227844238281,296.135498046875,298.229736328125,293.1499938964844,293.1499938964844,281.8500061035156,32264.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012417912483215,1.0,0.0,0.0,3.4999916553497314,3.500013589859009,8.173861942850635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.87353515625,0.0,1345.7896728515625,1895.4371337890625,0.0,1620.5670166015625,0.8691074252128601,1.0,0.0,3.0,1.0,0.0
18083280,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9879429936408995,0.2540817260742187,0.2016730606555938,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8772842884063721,0.1594888418912887,0.1512484699487686,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9324367642402648,0.1891267001628875,0.1323140114545822,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.864922285079956,0.1528382450342178,0.1449962854385376,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7790250182151794,0.1105699837207794,0.4993964433670044,285.0345153808594,284.95001220703125,295.4966735839844,293.2071228027344,295.4951477050781,297.3770751953125,285.02947998046875,1.0,0.2514629364013672,1.0,1.0,0.0,1.0,-1.35573410987854,1.355732560157776,1.5494094895984745e-06,1.0448884963989258,0.9159754514694214,0.9159754514694214,0.0,26.523983001708984,28.0,31910.0703125,0.0,203.28323364257807,1.0,282.1402893066406,284.3227844238281,296.135498046875,298.229736328125,293.1499938964844,293.1499938964844,281.8500061035156,32264.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012417912483215,1.0,0.0,0.0,3.4999916553497314,3.500013589859009,8.173861942850635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.87353515625,0.0,1345.7896728515625,1895.4371337890625,0.0,1620.5670166015625,0.8691074252128601,1.0,0.0,3.0,1.0,0.0
18083340,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9884490370750428,0.2596981823444366,0.2029086798429489,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8775306940078735,0.1601541489362716,0.1520151197910308,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9330185651779176,0.1900279968976974,0.1330882161855697,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.864992082118988,0.1533857434988021,0.1456459909677505,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7774147987365723,0.110282577574253,0.4984712302684784,284.8609619140625,284.95001220703125,295.5333251953125,293.21453857421875,295.5318298339844,297.378173828125,284.8741455078125,1.0,0.2521756589412689,1.0,1.0,0.0,1.0,-1.3587300777435305,1.358728528022766,1.5519412954745349e-06,1.0434950590133667,0.7793322801589966,0.7793322801589966,0.0,26.60749626159668,31.0,32180.306640625,0.0,204.55661010742188,1.0,281.85870361328125,284.1840209960937,296.2408752441406,298.4179077148437,293.1499938964844,293.1499938964844,282.1499938964844,42937.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117347121238708,1.0,0.0,0.0,3.2912213802337646,3.291243314743042,7.227823175526282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.58251953125,0.0,1216.25048828125,1895.4371337890625,0.0,1704.5634765625,0.8313765525817871,1.0,0.0,3.0,1.0,0.0
18083400,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9884490370750428,0.2596981823444366,0.2029086798429489,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8775306940078735,0.1601541489362716,0.1520151197910308,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9330185651779176,0.1900279968976974,0.1330882161855697,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.864992082118988,0.1533857434988021,0.1456459909677505,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7774147987365723,0.110282577574253,0.4984712302684784,284.8609619140625,284.95001220703125,295.5333251953125,293.21453857421875,295.5318298339844,297.378173828125,284.8741455078125,1.0,0.2521756589412689,1.0,1.0,0.0,1.0,-1.3587300777435305,1.358728528022766,1.5519412954745349e-06,1.0434950590133667,0.7793322801589966,0.7793322801589966,0.0,26.60749626159668,31.0,32180.306640625,0.0,204.55661010742188,1.0,281.85870361328125,284.1840209960937,296.2408752441406,298.4179077148437,293.1499938964844,293.1499938964844,282.1499938964844,42937.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117347121238708,1.0,0.0,0.0,3.2912213802337646,3.291243314743042,7.227823175526282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.58251953125,0.0,1216.25048828125,1895.4371337890625,0.0,1704.5634765625,0.8313765525817871,1.0,0.0,3.0,1.0,0.0
18083460,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9904625415802002,0.2651051580905914,0.208152949810028,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8737531900405884,0.1611147075891494,0.1528060138225555,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9286668300628662,0.1913289129734039,0.1338782757520675,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8611809611320496,0.1542170345783233,0.1463196128606796,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7723841667175293,0.110237143933773,0.4978561103343963,285.0623779296875,284.95001220703125,295.57000732421875,293.2196655273437,295.5685119628906,297.3804931640625,285.05743408203125,1.0,0.2540658414363861,1.0,1.0,0.0,1.0,-1.3669896125793457,1.3669880628585815,1.564856688673899e-06,1.045858383178711,0.943467140197754,0.943467140197754,0.0,27.14534950256348,34.0,32161.033203125,0.0,208.80709838867188,1.0,282.1400451660156,284.34259033203125,296.1813659667969,298.2882080078125,293.1499938964844,293.1499938964844,281.8500061035156,30553.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991462707519531,1.0,0.0,0.0,3.496224403381348,3.496246099472046,8.156275725923479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.509765625,0.0,1329.68603515625,1895.4371337890625,0.0,1604.0223388671875,0.8669728636741638,1.0,0.0,3.0,1.0,0.0
18083520,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9904625415802002,0.2651051580905914,0.208152949810028,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8737531900405884,0.1611147075891494,0.1528060138225555,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9286668300628662,0.1913289129734039,0.1338782757520675,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8611809611320496,0.1542170345783233,0.1463196128606796,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7723841667175293,0.110237143933773,0.4978561103343963,285.0623779296875,284.95001220703125,295.57000732421875,293.2196655273437,295.5685119628906,297.3804931640625,285.05743408203125,1.0,0.2540658414363861,1.0,1.0,0.0,1.0,-1.3669896125793457,1.3669880628585815,1.564856688673899e-06,1.045858383178711,0.943467140197754,0.943467140197754,0.0,27.14534950256348,34.0,32161.033203125,0.0,208.80709838867188,1.0,282.1400451660156,284.34259033203125,296.1813659667969,298.2882080078125,293.1499938964844,293.1499938964844,281.8500061035156,30553.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991462707519531,1.0,0.0,0.0,3.496224403381348,3.496246099472046,8.156275725923479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.509765625,0.0,1329.68603515625,1895.4371337890625,0.0,1604.0223388671875,0.8669728636741638,1.0,0.0,3.0,1.0,0.0
18083580,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.993186354637146,0.2689310312271118,0.2163385599851608,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8670396208763123,0.1617397516965866,0.1535825133323669,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9205663800239564,0.192133367061615,0.1346184015274047,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8545697331428528,0.154730886220932,0.1469842344522476,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7649036645889282,0.10997024923563,0.4973562657833099,284.86553955078125,284.95001220703125,295.6066589355469,293.22265625,295.6051940917969,297.3748779296875,284.8744506835937,1.0,0.2569655179977417,1.0,1.0,0.0,1.0,-1.3788326978683472,1.378831148147583,1.5875604049142569e-06,1.0534753799438477,0.8053355813026428,0.8053355813026428,0.0,28.104923248291016,37.0,32763.15625,0.0,215.4255523681641,1.0,281.8583374023437,284.16168212890625,296.275390625,298.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,40577.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148722410202026,1.0,0.0,0.0,3.387011766433716,3.3870339393615723,7.654674050172616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.0908203125,0.0,1291.5750732421875,1895.4371337890625,0.0,1730.0404052734375,0.8497456312179565,1.0,0.0,3.0,1.0,0.0
18083640,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.993186354637146,0.2689310312271118,0.2163385599851608,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8670396208763123,0.1617397516965866,0.1535825133323669,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9205663800239564,0.192133367061615,0.1346184015274047,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8545697331428528,0.154730886220932,0.1469842344522476,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7649036645889282,0.10997024923563,0.4973562657833099,284.86553955078125,284.95001220703125,295.6066589355469,293.22265625,295.6051940917969,297.3748779296875,284.8744506835937,1.0,0.2569655179977417,1.0,1.0,0.0,1.0,-1.3788326978683472,1.378831148147583,1.5875604049142569e-06,1.0534753799438477,0.8053355813026428,0.8053355813026428,0.0,28.104923248291016,37.0,32763.15625,0.0,215.4255523681641,1.0,281.8583374023437,284.16168212890625,296.275390625,298.4896240234375,293.1499938964844,293.1499938964844,282.1499938964844,40577.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148722410202026,1.0,0.0,0.0,3.387011766433716,3.3870339393615723,7.654674050172616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.0908203125,0.0,1291.5750732421875,1895.4371337890625,0.0,1730.0404052734375,0.8497456312179565,1.0,0.0,3.0,1.0,0.0
18083700,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9947229623794556,0.2705020606517792,0.2217694371938705,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8621819019317627,0.1620956063270568,0.1538589149713516,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.914672076702118,0.1926127970218658,0.134882852435112,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8498343825340271,0.1550293415784835,0.1472097486257553,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7598221898078918,0.1098362505435943,0.4966333210468292,285.0243835449219,284.95001220703125,295.625,293.2234191894531,295.62353515625,297.37042236328125,285.0508728027344,1.0,0.2587155103683471,1.0,1.0,0.0,1.0,-1.3854031562805176,1.385401487350464,1.600347900421184e-06,1.057802438735962,0.905381441116333,0.905381441116333,0.0,28.75509262084961,37.0,32416.486328125,0.0,219.42044067382807,1.0,282.0951843261719,284.3442077636719,296.19500732421875,298.2878723144531,293.1499938964844,293.1499938964844,282.1499938964844,34291.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078331708908081,1.0,0.0,0.0,3.4236693382263184,3.4236910343170166,7.821263920959609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.52783203125,0.0,1283.64892578125,1895.4371337890625,0.0,1673.1109619140625,0.8567860722541809,1.0,0.0,3.0,1.0,0.0
18083760,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.996037781238556,0.2721109092235565,0.2271427065134048,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8577301502227783,0.1626011878252029,0.1543077975511551,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.909419596195221,0.1932843178510666,0.1353211998939514,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8454970121383667,0.1554728299379348,0.1476013362407684,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7551089525222778,0.1098047494888305,0.4964299499988556,285.06982421875,284.95001220703125,295.6433410644531,293.2237243652344,295.6418762207031,297.3672790527344,285.0663757324219,1.0,0.2606599330902099,1.0,1.0,0.0,1.0,-1.3931431770324707,1.3931416273117063,1.615539304111735e-06,1.0629407167434692,0.9726331233978271,0.9726331233978271,0.0,29.442127227783203,25.0,32767.736328125,0.0,223.9844665527344,1.0,282.14080810546875,284.3323669433594,296.1999816894531,298.3459167480469,293.1499938964844,293.1499938964844,281.8500061035156,30483.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051926255226135,1.0,0.0,0.0,3.578695297241211,3.5787177085876465,8.545603122911416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.69384765625,0.0,1414.806884765625,1895.4371337890625,0.0,1651.9708251953125,0.8855393528938293,1.0,0.0,3.0,1.0,0.0
18083820,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.994858741760254,0.2757199108600616,0.2222880274057388,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8636545538902283,0.1631030589342117,0.1549305021762848,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9167181849479676,0.1939217001199722,0.1359186172485351,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8510388731956482,0.1558764576911926,0.1481228619813919,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7585592269897461,0.1093843504786491,0.4950090050697326,284.8505249023437,284.95001220703125,295.67999267578125,293.2229919433594,295.67852783203125,297.3595275878906,284.8544921875,1.0,0.2586809694766998,1.0,1.0,0.0,1.0,-1.3877174854278564,1.3877158164978027,1.606707201062818e-06,1.0612338781356812,0.8199347257614136,0.8199347257614136,0.0,28.88259696960449,28.0,33129.46484375,0.0,220.59376525878903,1.0,281.858154296875,284.11968994140625,296.2784729003906,298.5278625488281,293.1499938964844,293.1499938964844,282.1499938964844,40332.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216508388519287,1.0,0.0,0.0,3.4932804107666016,3.4933035373687744,8.14254519809765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.88818359375,0.0,1396.7269287109375,1895.4371337890625,0.0,1785.6253662109375,0.8722631335258484,1.0,0.0,3.0,1.0,0.0
18083880,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.994858741760254,0.2757199108600616,0.2222880274057388,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8636545538902283,0.1631030589342117,0.1549305021762848,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9167181849479676,0.1939217001199722,0.1359186172485351,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8510388731956482,0.1558764576911926,0.1481228619813919,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7585592269897461,0.1093843504786491,0.4950090050697326,284.8505249023437,284.95001220703125,295.67999267578125,293.2229919433594,295.67852783203125,297.3595275878906,284.8544921875,1.0,0.2586809694766998,1.0,1.0,0.0,1.0,-1.3877174854278564,1.3877158164978027,1.606707201062818e-06,1.0612338781356812,0.8199347257614136,0.8199347257614136,0.0,28.88259696960449,28.0,33129.46484375,0.0,220.59376525878903,1.0,281.858154296875,284.11968994140625,296.2784729003906,298.5278625488281,293.1499938964844,293.1499938964844,282.1499938964844,40332.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216508388519287,1.0,0.0,0.0,3.4932804107666016,3.4933035373687744,8.14254519809765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.88818359375,0.0,1396.7269287109375,1895.4371337890625,0.0,1785.6253662109375,0.8722631335258484,1.0,0.0,3.0,1.0,0.0
18083940,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9942281246185304,0.2822946608066559,0.2199367880821228,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8669877648353577,0.1638331860303878,0.1554668992757797,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9209696650505066,0.1948944628238678,0.1364487260580063,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8541046380996704,0.1565015017986297,0.1485655307769775,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7598171234130859,0.1091917008161544,0.4934936463832855,285.0460510253906,284.95001220703125,295.7166748046875,293.2206726074219,295.7151794433594,297.3687438964844,285.0417785644531,1.0,0.2583653330802917,1.0,1.0,0.0,1.0,-1.3848798274993896,1.3848782777786257,1.6060511143223266e-06,1.064427614212036,0.9653075337409972,0.9653075337409972,0.0,28.70477294921875,31.0,32671.0234375,0.0,219.1035003662109,1.0,282.1416931152344,284.2988586425781,296.18359375,298.33428955078125,293.1499938964844,293.1499938964844,281.8500061035156,31545.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709229052066803,1.0,0.0,0.0,3.625388860702514,3.625411748886109,8.770057888796146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.5625,0.0,1472.856201171875,1895.4371337890625,0.0,1684.33447265625,0.8967839479446411,1.0,0.0,3.0,1.0,0.0
18084000,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9942281246185304,0.2822946608066559,0.2199367880821228,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8669877648353577,0.1638331860303878,0.1554668992757797,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9209696650505066,0.1948944628238678,0.1364487260580063,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8541046380996704,0.1565015017986297,0.1485655307769775,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7598171234130859,0.1091917008161544,0.4934936463832855,285.0460510253906,284.95001220703125,295.7166748046875,293.2206726074219,295.7151794433594,297.3687438964844,285.0417785644531,1.0,0.2583653330802917,1.0,1.0,0.0,1.0,-1.3848798274993896,1.3848782777786257,1.6060511143223266e-06,1.064427614212036,0.9653075337409972,0.9653075337409972,0.0,28.70477294921875,31.0,32671.0234375,0.0,219.1035003662109,1.0,282.1416931152344,284.2988586425781,296.18359375,298.33428955078125,293.1499938964844,293.1499938964844,281.8500061035156,31545.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709229052066803,1.0,0.0,0.0,3.625388860702514,3.625411748886109,8.770057888796146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.5625,0.0,1472.856201171875,1895.4371337890625,0.0,1684.33447265625,0.8967839479446411,1.0,0.0,3.0,1.0,0.0
18084060,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9948207139968872,0.2879782617092132,0.222141683101654,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8658760786056519,0.1642887890338897,0.1560527682304382,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9194278120994568,0.1952524334192276,0.1368963569402694,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8529142737388611,0.1568651050329208,0.1490584462881088,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.757503867149353,0.1088983789086341,0.4926586449146271,284.8475952148437,284.95001220703125,295.7533264160156,293.2169189453125,295.7518615722656,297.3727111816406,284.8560485839844,1.0,0.2593446969985962,1.0,1.0,0.0,1.0,-1.38835608959198,1.3883544206619265,1.6155953517227315e-06,1.0695335865020752,0.8134533166885376,0.8134533166885376,0.0,29.04447364807129,34.0,33072.4765625,0.0,221.2198028564453,1.0,281.8580017089844,284.1183166503906,296.25640869140625,298.4961853027344,293.1499938964844,293.1499938964844,282.1499938964844,41554.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222131490707397,1.0,0.0,0.0,3.4850308895111084,3.4850542545318604,8.104133257802459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.9765625,0.0,1396.9410400390625,1895.4371337890625,0.0,1790.2691650390625,0.8717859983444214,1.0,0.0,3.0,1.0,0.0
18084120,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9948207139968872,0.2879782617092132,0.222141683101654,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8658760786056519,0.1642887890338897,0.1560527682304382,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.9194278120994568,0.1952524334192276,0.1368963569402694,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8529142737388611,0.1568651050329208,0.1490584462881088,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.757503867149353,0.1088983789086341,0.4926586449146271,284.8475952148437,284.95001220703125,295.7533264160156,293.2169189453125,295.7518615722656,297.3727111816406,284.8560485839844,1.0,0.2593446969985962,1.0,1.0,0.0,1.0,-1.38835608959198,1.3883544206619265,1.6155953517227315e-06,1.0695335865020752,0.8134533166885376,0.8134533166885376,0.0,29.04447364807129,34.0,33072.4765625,0.0,221.2198028564453,1.0,281.8580017089844,284.1183166503906,296.25640869140625,298.4961853027344,293.1499938964844,293.1499938964844,282.1499938964844,41554.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222131490707397,1.0,0.0,0.0,3.4850308895111084,3.4850542545318604,8.104133257802459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.9765625,0.0,1396.9410400390625,1895.4371337890625,0.0,1790.2691650390625,0.8717859983444214,1.0,0.0,3.0,1.0,0.0
18084180,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9962369799613952,0.293224573135376,0.2280359268188476,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8610835671424866,0.1650368869304657,0.1566353887319564,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9134402871131896,0.1961841136217117,0.1373577266931533,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8482000231742859,0.1575064212083816,0.1495467871427536,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7520543932914734,0.1087816506624221,0.4917762279510498,285.0598449707031,284.95001220703125,295.7900085449219,293.2119445800781,295.7885437011719,297.3750915527344,285.0564270019531,1.0,0.2614086866378784,1.0,1.0,0.0,1.0,-1.3962085247039795,1.3962068557739258,1.6304965129165794e-06,1.0741331577301023,0.976223647594452,0.976223647594452,0.0,29.78071403503418,37.0,32861.94140625,0.0,225.96240234375,1.0,282.1416931152344,284.3032531738281,296.1739196777344,298.3293151855469,293.1499938964844,293.1499938964844,281.8500061035156,31293.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095457911491394,1.0,0.0,0.0,3.638490438461304,3.638513565063477,8.833560514176497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.205078125,0.0,1485.30029296875,1895.4371337890625,0.0,1686.8856201171875,0.8995926380157471,1.0,0.0,3.0,1.0,0.0
18084240,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9962369799613952,0.293224573135376,0.2280359268188476,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8610835671424866,0.1650368869304657,0.1566353887319564,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9134402871131896,0.1961841136217117,0.1373577266931533,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8482000231742859,0.1575064212083816,0.1495467871427536,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7520543932914734,0.1087816506624221,0.4917762279510498,285.0598449707031,284.95001220703125,295.7900085449219,293.2119445800781,295.7885437011719,297.3750915527344,285.0564270019531,1.0,0.2614086866378784,1.0,1.0,0.0,1.0,-1.3962085247039795,1.3962068557739258,1.6304965129165794e-06,1.0741331577301023,0.976223647594452,0.976223647594452,0.0,29.78071403503418,37.0,32861.94140625,0.0,225.96240234375,1.0,282.1416931152344,284.3032531738281,296.1739196777344,298.3293151855469,293.1499938964844,293.1499938964844,281.8500061035156,31293.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095457911491394,1.0,0.0,0.0,3.638490438461304,3.638513565063477,8.833560514176497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.205078125,0.0,1485.30029296875,1895.4371337890625,0.0,1686.8856201171875,0.8995926380157471,1.0,0.0,3.0,1.0,0.0
18084300,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9970164895057678,0.2953406274318695,0.2318047285079956,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8580756783485413,0.1653549075126648,0.1570370495319366,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9099826216697692,0.1966549158096313,0.1377766132354736,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.845262885093689,0.157774418592453,0.1498972922563552,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7488535642623901,0.1086918488144874,0.4917232394218445,284.9140930175781,284.95001220703125,295.8083190917969,293.20904541015625,295.806884765625,297.3738098144531,284.8852233886719,1.0,0.2628177404403686,1.0,1.0,0.0,1.0,-1.402073621749878,1.4020720720291138,1.6403246263507754e-06,1.0761798620224,0.8969026803970337,0.8969026803970337,0.0,30.24994659423828,37.0,33695.28125,0.0,229.34405517578125,1.0,281.8970642089844,284.10577392578125,296.2586975097656,298.5595703125,293.1499938964844,293.1499938964844,281.8500061035156,34146.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719030499458313,1.0,0.0,0.0,3.676681041717529,3.67670488357544,9.019971685120254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.98193359375,0.0,1549.084228515625,1895.4371337890625,0.0,1764.0521240234375,0.9080498814582824,1.0,0.0,3.0,1.0,0.0
18084360,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.997903287410736,0.296784907579422,0.2368162274360656,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.853511393070221,0.165483072400093,0.1572522968053817,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9047124981880188,0.1968421339988708,0.1380021274089813,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8408371210098267,0.1578603088855743,0.15006984770298,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7443281412124634,0.1084506288170814,0.4910371601581573,284.8587646484375,284.95001220703125,295.82666015625,293.2059020996094,295.8252258300781,297.3680114746094,284.8653869628906,1.0,0.2644231915473938,1.0,1.0,0.0,1.0,-1.40800142288208,1.4079997539520264,1.649827026994899e-06,1.077764630317688,0.833263635635376,0.833263635635376,0.0,30.87271308898925,40.0,33513.5703125,0.0,233.14393615722656,1.0,281.85748291015625,284.1089782714844,296.25494384765625,298.51690673828125,293.1499938964844,293.1499938964844,282.1499938964844,40134.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244540452957153,1.0,0.0,0.0,3.547011613845825,3.547035217285156,8.394957262680691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.80224609375,0.0,1451.6409912109375,1895.4371337890625,0.0,1808.82275390625,0.8844889998435974,1.0,0.0,3.0,1.0,0.0
18084420,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9990000128746032,0.2998616099357605,0.2472660094499588,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8442376852035522,0.1661923378705978,0.1578263193368911,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8943126201629639,0.197790190577507,0.1385661661624908,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8318175077438354,0.1584642380475998,0.1505508571863174,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7350722551345825,0.1082189232110977,0.4898268580436706,285.0726013183594,284.95001220703125,295.86334228515625,293.198974609375,295.86187744140625,297.3577575683594,285.0700378417969,1.0,0.2681358456611633,1.0,1.0,0.0,1.0,-1.4210350513458252,1.4210333824157717,1.6771128912296265e-06,1.0875614881515503,1.0,1.0,0.0,32.408477783203125,28.0,33355.9453125,0.0,242.0056915283203,1.0,282.14227294921875,284.2986755371094,296.1711120605469,298.3557434082031,293.1499938964844,293.1499938964844,281.8500061035156,31212.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139492630958557,1.0,0.0,0.0,3.7011566162109375,3.701180458068848,9.140463816947886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.62060546875,0.0,1554.5074462890625,1895.4371337890625,0.0,1722.52880859375,0.9136860370635986,1.0,0.0,3.0,1.0,0.0
18084480,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9990000128746032,0.2998616099357605,0.2472660094499588,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8442376852035522,0.1661923378705978,0.1578263193368911,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8943126201629639,0.197790190577507,0.1385661661624908,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8318175077438354,0.1584642380475998,0.1505508571863174,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7350722551345825,0.1082189232110977,0.4898268580436706,285.0726013183594,284.95001220703125,295.86334228515625,293.198974609375,295.86187744140625,297.3577575683594,285.0700378417969,1.0,0.2681358456611633,1.0,1.0,0.0,1.0,-1.4210350513458252,1.4210333824157717,1.6771128912296265e-06,1.0875614881515503,1.0,1.0,0.0,32.408477783203125,28.0,33355.9453125,0.0,242.0056915283203,1.0,282.14227294921875,284.2986755371094,296.1711120605469,298.3557434082031,293.1499938964844,293.1499938964844,281.8500061035156,31212.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139492630958557,1.0,0.0,0.0,3.7011566162109375,3.701180458068848,9.140463816947886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.62060546875,0.0,1554.5074462890625,1895.4371337890625,0.0,1722.52880859375,0.9136860370635986,1.0,0.0,3.0,1.0,0.0
18084540,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9987218976020812,0.3034330010414123,0.2426330745220184,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8496618270874023,0.1665740460157394,0.1583326309919357,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.900523841381073,0.198224127292633,0.1390271484851837,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8369131684303284,0.1587564796209335,0.1509652435779571,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.738153338432312,0.1077590659260749,0.4882014095783233,284.8477478027344,284.95001220703125,295.8999938964844,293.1913452148437,295.8985595703125,297.3480834960937,284.8499450683594,1.0,0.2661583423614502,1.0,1.0,0.0,1.0,-1.4151986837387085,1.4151970148086548,1.6721427300581126e-06,1.0905245542526243,0.8477045297622681,0.8477045297622681,0.0,31.87013053894043,31.0,33760.26953125,0.0,238.3760223388672,1.0,281.8566589355469,284.0736999511719,296.2441101074219,298.531982421875,293.1499938964844,293.1499938964844,282.1499938964844,39701.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297384738922119,1.0,0.0,0.0,3.632867336273194,3.632891893386841,8.806277946860064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.70703125,0.0,1541.7545166015625,1895.4371337890625,0.0,1852.8773193359373,0.9028587341308594,1.0,0.0,3.0,1.0,0.0
18084600,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9987218976020812,0.3034330010414123,0.2426330745220184,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8496618270874023,0.1665740460157394,0.1583326309919357,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.900523841381073,0.198224127292633,0.1390271484851837,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8369131684303284,0.1587564796209335,0.1509652435779571,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.738153338432312,0.1077590659260749,0.4882014095783233,284.8477478027344,284.95001220703125,295.8999938964844,293.1913452148437,295.8985595703125,297.3480834960937,284.8499450683594,1.0,0.2661583423614502,1.0,1.0,0.0,1.0,-1.4151986837387085,1.4151970148086548,1.6721427300581126e-06,1.0905245542526243,0.8477045297622681,0.8477045297622681,0.0,31.87013053894043,31.0,33760.26953125,0.0,238.3760223388672,1.0,281.8566589355469,284.0736999511719,296.2441101074219,298.531982421875,293.1499938964844,293.1499938964844,282.1499938964844,39701.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297384738922119,1.0,0.0,0.0,3.632867336273194,3.632891893386841,8.806277946860064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.70703125,0.0,1541.7545166015625,1895.4371337890625,0.0,1852.8773193359373,0.9028587341308594,1.0,0.0,3.0,1.0,0.0
18084660,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9983193278312684,0.3100100755691528,0.239573135972023,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8534173965454102,0.1671930253505706,0.1587522327899933,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.904789924621582,0.1989882439374923,0.1393995732069015,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8403882384300232,0.1592758744955063,0.1512962877750396,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7398583292961121,0.1075204461812973,0.4864540696144104,285.0475158691406,284.95001220703125,295.9366760253906,293.1831970214844,295.9352111816406,297.35662841796875,285.04425048828125,1.0,0.2657922804355621,1.0,1.0,0.0,1.0,-1.410772681236267,1.4107710123062134,1.6808996861072956e-06,1.1052203178405762,0.9941554665565492,0.9941554665565492,0.0,31.811351776123047,34.0,33161.25390625,0.0,236.48416137695312,1.0,282.1427917480469,284.2647705078125,296.1436462402344,298.3262634277344,293.1499938964844,293.1499938964844,281.8500061035156,32136.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168177366256714,1.0,0.0,0.0,3.739710569381714,3.7397348880767822,9.33188289309328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.8466796875,0.0,1605.6673583984375,1895.4371337890625,0.0,1745.9183349609375,0.9229589700698853,1.0,0.0,3.0,1.0,0.0
18084720,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9983193278312684,0.3100100755691528,0.239573135972023,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8534173965454102,0.1671930253505706,0.1587522327899933,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.904789924621582,0.1989882439374923,0.1393995732069015,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8403882384300232,0.1592758744955063,0.1512962877750396,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7398583292961121,0.1075204461812973,0.4864540696144104,285.0475158691406,284.95001220703125,295.9366760253906,293.1831970214844,295.9352111816406,297.35662841796875,285.04425048828125,1.0,0.2657922804355621,1.0,1.0,0.0,1.0,-1.410772681236267,1.4107710123062134,1.6808996861072956e-06,1.1052203178405762,0.9941554665565492,0.9941554665565492,0.0,31.811351776123047,34.0,33161.25390625,0.0,236.48416137695312,1.0,282.1427917480469,284.2647705078125,296.1436462402344,298.3262634277344,293.1499938964844,293.1499938964844,281.8500061035156,32136.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168177366256714,1.0,0.0,0.0,3.739710569381714,3.7397348880767822,9.33188289309328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.8466796875,0.0,1605.6673583984375,1895.4371337890625,0.0,1745.9183349609375,0.9229589700698853,1.0,0.0,3.0,1.0,0.0
18084780,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9985210299491882,0.3157951831817627,0.2410470992326736,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8525670170783997,0.1673193275928497,0.1591037660837173,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9040377140045166,0.1993410587310791,0.1398064792156219,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8396836519241333,0.1595337688922882,0.1516936868429184,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7381641864776611,0.1071897596120834,0.4854440987110138,284.8421936035156,284.95001220703125,295.97332763671875,293.1747436523437,295.9718933105469,297.3638916015625,284.848388671875,1.0,0.2666723430156708,1.0,1.0,0.0,1.0,-1.412718653678894,1.4127169847488403,1.6947864196481532e-06,1.1163077354431152,0.8376714587211609,0.8376714587211609,0.0,32.24293899536133,37.0,33594.3515625,0.0,238.2911071777344,1.0,281.8571472167969,284.0697021484375,296.2118835449219,298.48388671875,293.1499938964844,293.1499938964844,282.1499938964844,41048.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293245792388916,1.0,0.0,0.0,3.618729829788208,3.618754386901856,8.737870302866213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.23388671875,0.0,1536.1082763671875,1895.4371337890625,0.0,1849.41162109375,0.900786280632019,1.0,0.0,3.0,1.0,0.0
18084840,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9985210299491882,0.3157951831817627,0.2410470992326736,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8525670170783997,0.1673193275928497,0.1591037660837173,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9040377140045166,0.1993410587310791,0.1398064792156219,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8396836519241333,0.1595337688922882,0.1516936868429184,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7381641864776611,0.1071897596120834,0.4854440987110138,284.8421936035156,284.95001220703125,295.97332763671875,293.1747436523437,295.9718933105469,297.3638916015625,284.848388671875,1.0,0.2666723430156708,1.0,1.0,0.0,1.0,-1.412718653678894,1.4127169847488403,1.6947864196481532e-06,1.1163077354431152,0.8376714587211609,0.8376714587211609,0.0,32.24293899536133,37.0,33594.3515625,0.0,238.2911071777344,1.0,281.8571472167969,284.0697021484375,296.2118835449219,298.48388671875,293.1499938964844,293.1499938964844,282.1499938964844,41048.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293245792388916,1.0,0.0,0.0,3.618729829788208,3.618754386901856,8.737870302866213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.23388671875,0.0,1536.1082763671875,1895.4371337890625,0.0,1849.41162109375,0.900786280632019,1.0,0.0,3.0,1.0,0.0
18084900,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9988484978675842,0.3184334933757782,0.2437037080526352,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8499284386634827,0.167411670088768,0.1591012179851532,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.901280641555786,0.1996080577373504,0.1399075090885162,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8373287320137024,0.159713938832283,0.1517905443906784,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7355790138244629,0.1070467606186866,0.484601765871048,285.0043334960937,284.95001220703125,295.9916687011719,293.1704406738281,295.9902038574219,297.36651611328125,285.0318603515625,1.0,0.2675105631351471,1.0,1.0,0.0,1.0,-1.415129780769348,1.4151281118392944,1.7001952983264346e-06,1.1184115409851074,0.9318910241127014,0.9318910241127014,0.0,32.62753677368164,37.0,33023.06640625,0.0,240.1747283935547,1.0,282.1006774902344,284.26727294921875,296.1244201660156,298.2597961425781,293.1499938964844,293.1499938964844,282.1499938964844,35714.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203966975212097,1.0,0.0,0.0,3.6180596351623535,3.618083238601685,8.734634207030467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.1435546875,0.0,1495.802001953125,1895.4371337890625,0.0,1775.286865234375,0.9010056257247924,1.0,0.0,3.0,1.0,0.0
18084960,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9990000128746032,0.3211545646190643,0.2468029111623764,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8472872972488403,0.1677756458520889,0.1593508422374725,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8984598517417908,0.2001051604747772,0.1402072459459304,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8348750472068787,0.160063549876213,0.1520762592554092,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7329177260398865,0.1070266887545585,0.484372079372406,285.05908203125,284.95001220703125,296.010009765625,293.1661682128906,296.008544921875,297.37066650390625,285.0571594238281,1.0,0.2686191499233246,1.0,1.0,0.0,1.0,-1.4195741415023804,1.419572353363037,1.7055409671229429e-06,1.117750644683838,1.0,1.0,0.0,33.017372131347656,40.0,33254.80078125,0.0,242.8914489746093,1.0,282.1425170898437,284.2689819335937,296.12548828125,298.3058166503906,293.1499938964844,293.1499938964844,281.8500061035156,31977.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161015868186951,1.0,0.0,0.0,3.7410051822662354,3.741029500961304,9.338345421383564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.78173828125,0.0,1605.9447021484375,1895.4371337890625,0.0,1740.06640625,0.9232335686683656,1.0,0.0,3.0,1.0,0.0
