time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085020,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.3246999680995941,0.2557418644428253,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8394991755485535,0.1682675629854202,0.1599702537059784,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.889273464679718,0.2004380971193313,0.1406357586383819,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.827101469039917,0.1603239327669143,0.1525196582078933,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7251156568527222,0.1066707968711853,0.4835446774959564,284.8570251464844,284.95001220703125,296.0466613769531,293.1576232910156,296.04522705078125,297.3690795898437,284.8623962402344,1.0,0.2715254426002502,1.0,1.0,0.0,1.0,-1.4310963153839111,1.4310946464538574,1.7137809891210054e-06,1.110412836074829,0.8564612865447998,0.8564612865447998,0.0,34.09170913696289,43.0,33952.9296875,0.0,250.1614685058593,1.0,281.8564147949219,284.0674133300781,296.2043151855469,298.4918212890625,293.1499938964844,293.1499938964844,282.1499938964844,39728.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304859161376953,1.0,0.0,0.0,3.6613199710845934,3.661344766616821,8.944759315454576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.78662109375,0.0,1573.7803955078125,1895.4371337890625,0.0,1859.14208984375,0.909561276435852,1.0,0.0,3.0,1.0,0.0
18085080,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.3246999680995941,0.2557418644428253,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8394991755485535,0.1682675629854202,0.1599702537059784,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.889273464679718,0.2004380971193313,0.1406357586383819,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.827101469039917,0.1603239327669143,0.1525196582078933,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7251156568527222,0.1066707968711853,0.4835446774959564,284.8570251464844,284.95001220703125,296.0466613769531,293.1576232910156,296.04522705078125,297.3690795898437,284.8623962402344,1.0,0.2715254426002502,1.0,1.0,0.0,1.0,-1.4310963153839111,1.4310946464538574,1.7137809891210054e-06,1.110412836074829,0.8564612865447998,0.8564612865447998,0.0,34.09170913696289,43.0,33952.9296875,0.0,250.1614685058593,1.0,281.8564147949219,284.0674133300781,296.2043151855469,298.4918212890625,293.1499938964844,293.1499938964844,282.1499938964844,39728.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304859161376953,1.0,0.0,0.0,3.6613199710845934,3.661344766616821,8.944759315454576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.78662109375,0.0,1573.7803955078125,1895.4371337890625,0.0,1859.14208984375,0.909561276435852,1.0,0.0,3.0,1.0,0.0
18085140,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.3277852535247803,0.2662642300128937,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8301977515220642,0.1689811646938324,0.1605692505836486,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.878228485584259,0.2011577934026718,0.1410290151834488,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8176670074462891,0.1608489453792572,0.15292789041996,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7155579328536987,0.106421023607254,0.4822837710380554,285.07635498046875,284.95001220703125,296.0833435058594,293.1493530273437,296.0819091796875,297.36444091796875,285.0756225585937,1.0,0.2751354873180389,1.0,1.0,0.0,1.0,-1.4438906908035278,1.4438889026641846,1.7286325828536064e-06,1.1076682806015017,1.0,1.0,0.0,35.62202072143555,31.0,33683.84375,0.0,259.1889038085937,1.0,282.1429138183594,284.2709350585937,296.1194152832031,298.3246765136719,293.1499938964844,293.1499938964844,281.8500061035156,32280.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195284366607666,1.0,0.0,0.0,3.784553050994873,3.784577608108521,9.55701921157015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.2568359375,0.0,1659.22509765625,1895.4371337890625,0.0,1768.14306640625,0.9327991008758544,1.0,0.0,3.0,1.0,0.0
18085200,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.3277852535247803,0.2662642300128937,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8301977515220642,0.1689811646938324,0.1605692505836486,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.878228485584259,0.2011577934026718,0.1410290151834488,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8176670074462891,0.1608489453792572,0.15292789041996,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7155579328536987,0.106421023607254,0.4822837710380554,285.07635498046875,284.95001220703125,296.0833435058594,293.1493530273437,296.0819091796875,297.36444091796875,285.0756225585937,1.0,0.2751354873180389,1.0,1.0,0.0,1.0,-1.4438906908035278,1.4438889026641846,1.7286325828536064e-06,1.1076682806015017,1.0,1.0,0.0,35.62202072143555,31.0,33683.84375,0.0,259.1889038085937,1.0,282.1429138183594,284.2709350585937,296.1194152832031,298.3246765136719,293.1499938964844,293.1499938964844,281.8500061035156,32280.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195284366607666,1.0,0.0,0.0,3.784553050994873,3.784577608108521,9.55701921157015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.2568359375,0.0,1659.22509765625,1895.4371337890625,0.0,1768.14306640625,0.9327991008758544,1.0,0.0,3.0,1.0,0.0
18085260,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9990000128746032,0.331290990114212,0.2625033259391784,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8346725106239319,0.1693598926067352,0.1610788702964782,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8831966519355774,0.2014374881982803,0.1413780748844146,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8219203948974609,0.1611002832651138,0.153301328420639,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7180638313293457,0.1059815138578414,0.4807252883911133,284.8560485839844,284.95001220703125,296.1199951171875,293.1415100097656,296.1185913085937,297.3607177734375,284.8568725585937,1.0,0.2731205224990845,1.0,1.0,0.0,1.0,-1.4389982223510742,1.438996434211731,1.7169596731037018e-06,1.102810025215149,0.8727660179138184,0.8727660179138184,0.0,34.92999649047852,34.0,34178.41796875,0.0,255.455307006836,1.0,281.8559875488281,284.0433959960937,296.1925048828125,298.5030822753906,293.1499938964844,293.1499938964844,282.1499938964844,39012.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348504066467285,1.0,0.0,0.0,3.7299535274505615,3.7299787998199454,9.283251642955292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.115234375,0.0,1646.989013671875,1895.4371337890625,0.0,1895.883544921875,0.9241318106651306,1.0,0.0,3.0,1.0,0.0
18085320,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9990000128746032,0.331290990114212,0.2625033259391784,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8346725106239319,0.1693598926067352,0.1610788702964782,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8831966519355774,0.2014374881982803,0.1413780748844146,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8219203948974609,0.1611002832651138,0.153301328420639,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7180638313293457,0.1059815138578414,0.4807252883911133,284.8560485839844,284.95001220703125,296.1199951171875,293.1415100097656,296.1185913085937,297.3607177734375,284.8568725585937,1.0,0.2731205224990845,1.0,1.0,0.0,1.0,-1.4389982223510742,1.438996434211731,1.7169596731037018e-06,1.102810025215149,0.8727660179138184,0.8727660179138184,0.0,34.92999649047852,34.0,34178.41796875,0.0,255.455307006836,1.0,281.8559875488281,284.0433959960937,296.1925048828125,298.5030822753906,293.1499938964844,293.1499938964844,282.1499938964844,39012.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348504066467285,1.0,0.0,0.0,3.7299535274505615,3.7299787998199454,9.283251642955292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.115234375,0.0,1646.989013671875,1895.4371337890625,0.0,1895.883544921875,0.9241318106651306,1.0,0.0,3.0,1.0,0.0
18085380,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.3375428915023803,0.260572612285614,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8372137546539307,0.1699519008398056,0.1614785492420196,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8859480619430542,0.2020429968833923,0.1416413635015487,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8242608308792114,0.161571055650711,0.1535903364419937,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7189162373542786,0.1057477667927742,0.4790386855602264,285.0549621582031,284.95001220703125,296.1566772460937,293.1343078613281,296.1552429199219,297.37579345703125,285.0536499023437,1.0,0.2727826237678528,1.0,1.0,0.0,1.0,-1.4357925653457642,1.435790777206421,1.718189651001012e-06,1.1083996295928955,1.0,1.0,0.0,34.76087951660156,37.0,33529.11328125,0.0,253.71951293945312,1.0,282.14288330078125,284.24053955078125,296.0955505371094,298.2996520996094,293.1499938964844,293.1499938964844,281.8500061035156,32910.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220014333724976,1.0,0.0,0.0,3.8220622539520255,3.822087287902832,9.747399190018768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.3349609375,0.0,1708.9505615234375,1895.4371337890625,0.0,1788.52001953125,0.9415343403816224,1.0,0.0,3.0,1.0,0.0
18085440,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.3375428915023803,0.260572612285614,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8372137546539307,0.1699519008398056,0.1614785492420196,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8859480619430542,0.2020429968833923,0.1416413635015487,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8242608308792114,0.161571055650711,0.1535903364419937,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7189162373542786,0.1057477667927742,0.4790386855602264,285.0549621582031,284.95001220703125,296.1566772460937,293.1343078613281,296.1552429199219,297.37579345703125,285.0536499023437,1.0,0.2727826237678528,1.0,1.0,0.0,1.0,-1.4357925653457642,1.435790777206421,1.718189651001012e-06,1.1083996295928955,1.0,1.0,0.0,34.76087951660156,37.0,33529.11328125,0.0,253.71951293945312,1.0,282.14288330078125,284.24053955078125,296.0955505371094,298.2996520996094,293.1499938964844,293.1499938964844,281.8500061035156,32910.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220014333724976,1.0,0.0,0.0,3.8220622539520255,3.822087287902832,9.747399190018768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.3349609375,0.0,1708.9505615234375,1895.4371337890625,0.0,1788.52001953125,0.9415343403816224,1.0,0.0,3.0,1.0,0.0
18085500,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.3404251933097839,0.2608344852924347,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8374868035316467,0.1702117621898651,0.1618054211139679,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8861874341964722,0.2022802233695984,0.1418925076723098,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8244591951370239,0.1617753505706787,0.1538601964712143,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.718582808971405,0.1056526750326156,0.4788098931312561,284.9114074707031,284.95001220703125,296.17498779296875,293.1310119628906,296.173583984375,297.38214111328125,284.8836975097656,1.0,0.2731062173843384,1.0,1.0,0.0,1.0,-1.4368501901626587,1.436848521232605,1.723211539683689e-06,1.1119120121002195,0.9365813732147216,0.9365813732147216,0.0,34.87905502319336,37.0,34307.859375,0.0,254.44461059570312,1.0,281.8939208984375,284.0453186035156,296.1731872558594,298.5157165527344,293.1499938964844,293.1499938964844,281.8500061035156,34859.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304199934005737,1.0,0.0,0.0,3.843744993209839,3.843770742416382,9.858308658294843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.92333984375,0.0,1750.60302734375,1895.4371337890625,0.0,1858.5887451171875,0.9466031789779664,1.0,0.0,3.0,1.0,0.0
18085560,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9990000128746032,0.3426561951637268,0.2624469399452209,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8361375331878662,0.1702796369791031,0.1619510948657989,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8844914436340332,0.2022608667612075,0.1419557780027389,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8230719566345215,0.1617964208126068,0.1539585292339325,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7168462872505188,0.1054264605045318,0.4780851900577545,284.8487854003906,284.95001220703125,296.1933288574219,293.1279602050781,296.19189453125,297.3835754394531,284.8525695800781,1.0,0.2737011015415191,1.0,1.0,0.0,1.0,-1.438284993171692,1.4382832050323486,1.7277349115829566e-06,1.1144119501113892,0.8665430545806885,0.8665430545806885,0.0,35.18060302734375,40.0,34087.1015625,0.0,255.775390625,1.0,281.8563232421875,284.034423828125,296.16632080078125,298.465576171875,293.1499938964844,293.1499938964844,282.1499938964844,39929.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345545291900635,1.0,0.0,0.0,3.732337474822998,3.732362985610962,9.295122822550184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.125,0.0,1656.78466796875,1895.4371337890625,0.0,1893.384521484375,0.9253907203674316,1.0,0.0,3.0,1.0,0.0
18085620,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.3475988507270813,0.2674402594566345,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8319863677024841,0.1708862483501434,0.1623963862657547,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8794881105422974,0.2028747648000717,0.1422487199306488,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8188374638557434,0.1622847467660904,0.1543000787496566,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7119049429893494,0.105246253311634,0.4769590497016907,285.0672302246094,284.95001220703125,296.2300109863281,293.1226501464844,296.22857666015625,297.3869323730469,285.0667724609375,1.0,0.2756290137767792,1.0,1.0,0.0,1.0,-1.4442209005355835,1.4442192316055298,1.7407104451194757e-06,1.1190773248672483,1.0,1.0,0.0,36.0636100769043,43.0,33639.06640625,0.0,260.4117736816406,1.0,282.143310546875,284.2447814941406,296.0821838378906,298.2861022949219,293.1499938964844,293.1499938964844,281.8500061035156,32986.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214044332504272,1.0,0.0,0.0,3.826449155807495,3.82647442817688,9.769788675839663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.7275390625,0.0,1714.841064453125,1895.4371337890625,0.0,1783.592041015625,0.9426963329315186,1.0,0.0,3.0,1.0,0.0
18085680,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.3475988507270813,0.2674402594566345,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8319863677024841,0.1708862483501434,0.1623963862657547,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8794881105422974,0.2028747648000717,0.1422487199306488,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8188374638557434,0.1622847467660904,0.1543000787496566,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7119049429893494,0.105246253311634,0.4769590497016907,285.0672302246094,284.95001220703125,296.2300109863281,293.1226501464844,296.22857666015625,297.3869323730469,285.0667724609375,1.0,0.2756290137767792,1.0,1.0,0.0,1.0,-1.4442209005355835,1.4442192316055298,1.7407104451194757e-06,1.1190773248672483,1.0,1.0,0.0,36.0636100769043,43.0,33639.06640625,0.0,260.4117736816406,1.0,282.143310546875,284.2447814941406,296.0821838378906,298.2861022949219,293.1499938964844,293.1499938964844,281.8500061035156,32986.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214044332504272,1.0,0.0,0.0,3.826449155807495,3.82647442817688,9.769788675839663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.7275390625,0.0,1714.841064453125,1895.4371337890625,0.0,1783.592041015625,0.9426963329315186,1.0,0.0,3.0,1.0,0.0
18085740,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.351373553276062,0.2747242152690887,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8259133696556091,0.1712394058704376,0.1629310697317123,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8722498416900635,0.2030973881483078,0.142598420381546,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8125747442245483,0.1625307500362396,0.1547270119190216,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7048733234405518,0.1048980504274368,0.4761348962783813,284.8642578125,284.95001220703125,296.26666259765625,293.1185913085937,296.2652587890625,297.3812561035156,284.8675537109375,1.0,0.2784250676631927,1.0,1.0,0.0,1.0,-1.4535484313964844,1.4535466432571411,1.7575633819433278e-06,1.122851014137268,0.8836823105812073,0.8836823105812073,0.0,37.31867218017578,46.0,34394.37890625,0.0,267.440185546875,1.0,281.85577392578125,284.0352478027344,296.1639099121094,298.47625732421875,293.1499938964844,293.1499938964844,282.1499938964844,38959.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354044318199158,1.0,0.0,0.0,3.765287399291992,3.765312910079956,9.459965326641396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.5107421875,0.0,1688.094482421875,1895.4371337890625,0.0,1900.5673828125,0.9322583079338074,1.0,0.0,3.0,1.0,0.0
18085800,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.351373553276062,0.2747242152690887,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8259133696556091,0.1712394058704376,0.1629310697317123,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8722498416900635,0.2030973881483078,0.142598420381546,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8125747442245483,0.1625307500362396,0.1547270119190216,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7048733234405518,0.1048980504274368,0.4761348962783813,284.8642578125,284.95001220703125,296.26666259765625,293.1185913085937,296.2652587890625,297.3812561035156,284.8675537109375,1.0,0.2784250676631927,1.0,1.0,0.0,1.0,-1.4535484313964844,1.4535466432571411,1.7575633819433278e-06,1.122851014137268,0.8836823105812073,0.8836823105812073,0.0,37.31867218017578,46.0,34394.37890625,0.0,267.440185546875,1.0,281.85577392578125,284.0352478027344,296.1639099121094,298.47625732421875,293.1499938964844,293.1499938964844,282.1499938964844,38959.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354044318199158,1.0,0.0,0.0,3.765287399291992,3.765312910079956,9.459965326641396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.5107421875,0.0,1688.094482421875,1895.4371337890625,0.0,1900.5673828125,0.9322583079338074,1.0,0.0,3.0,1.0,0.0
18085860,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9990000128746032,0.3550408482551574,0.284207135438919,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8179555535316467,0.1718475222587585,0.163412719964981,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8630068898200989,0.2036747634410858,0.1428934782743454,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8040711879730225,0.1630124747753143,0.1550981402397155,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6957798600196838,0.104635365307331,0.4748373925685882,285.083984375,284.95001220703125,296.3033447265625,293.1159973144531,296.30194091796875,297.3729553222656,285.08551025390625,1.0,0.2818749547004699,1.0,1.0,0.0,1.0,-1.4647488594055176,1.4647470712661743,1.7753092151906458e-06,1.1248196363449097,1.0,1.0,0.0,38.93359756469727,49.0,34012.7265625,0.0,276.2590026855469,1.0,282.1433410644531,284.2500915527344,296.0838928222656,298.30810546875,293.1499938964844,293.1499938964844,281.8500061035156,33497.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239761352539062,1.0,0.0,0.0,3.855979681015015,3.8560051918029785,9.92116611087113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.33984375,0.0,1754.8536376953125,1895.4371337890625,0.0,1804.85986328125,0.9493197798728944,1.0,0.0,3.0,1.0,0.0
18085920,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9990000128746032,0.3550408482551574,0.284207135438919,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8179555535316467,0.1718475222587585,0.163412719964981,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8630068898200989,0.2036747634410858,0.1428934782743454,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8040711879730225,0.1630124747753143,0.1550981402397155,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.6957798600196838,0.104635365307331,0.4748373925685882,285.083984375,284.95001220703125,296.3033447265625,293.1159973144531,296.30194091796875,297.3729553222656,285.08551025390625,1.0,0.2818749547004699,1.0,1.0,0.0,1.0,-1.4647488594055176,1.4647470712661743,1.7753092151906458e-06,1.1248196363449097,1.0,1.0,0.0,38.93359756469727,49.0,34012.7265625,0.0,276.2590026855469,1.0,282.1433410644531,284.2500915527344,296.0838928222656,298.30810546875,293.1499938964844,293.1499938964844,281.8500061035156,33497.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239761352539062,1.0,0.0,0.0,3.855979681015015,3.8560051918029785,9.92116611087113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.33984375,0.0,1754.8536376953125,1895.4371337890625,0.0,1804.85986328125,0.9493197798728944,1.0,0.0,3.0,1.0,0.0
18085980,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.3571645617485046,0.2946012020111084,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.809464156627655,0.1722225397825241,0.1639864593744278,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8535842299461365,0.2038821727037429,0.143246591091156,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7950291633605957,0.1632683873176574,0.1555538475513458,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6863692402839661,0.1042024493217468,0.4737403988838196,284.8844299316406,284.95001220703125,296.3399963378906,293.1150207519531,296.338623046875,297.3564758300781,284.8858947753906,1.0,0.2858671844005584,1.0,1.0,0.0,1.0,-1.4775688648223877,1.4775670766830444,1.8002702972808038e-06,1.1313865184783936,0.9130340218544006,0.9130340218544006,0.0,40.8656120300293,37.0,34938.8046875,0.0,286.7157897949219,1.0,281.8555908203125,284.0338439941406,296.1666259765625,298.5093688964844,293.1499938964844,293.1499938964844,281.54998779296875,37719.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391291260719299,1.0,0.0,0.0,3.8299503326416016,3.829976558685303,9.787676162886785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.21923828125,0.0,1756.238525390625,1895.4371337890625,0.0,1932.1650390625,0.9460362195968628,1.0,0.0,3.0,1.0,0.0
18086040,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.3571645617485046,0.2946012020111084,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.809464156627655,0.1722225397825241,0.1639864593744278,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8535842299461365,0.2038821727037429,0.143246591091156,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7950291633605957,0.1632683873176574,0.1555538475513458,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6863692402839661,0.1042024493217468,0.4737403988838196,284.8844299316406,284.95001220703125,296.3399963378906,293.1150207519531,296.338623046875,297.3564758300781,284.8858947753906,1.0,0.2858671844005584,1.0,1.0,0.0,1.0,-1.4775688648223877,1.4775670766830444,1.8002702972808038e-06,1.1313865184783936,0.9130340218544006,0.9130340218544006,0.0,40.8656120300293,37.0,34938.8046875,0.0,286.7157897949219,1.0,281.8555908203125,284.0338439941406,296.1666259765625,298.5093688964844,293.1499938964844,293.1499938964844,281.54998779296875,37719.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391291260719299,1.0,0.0,0.0,3.8299503326416016,3.829976558685303,9.787676162886785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.21923828125,0.0,1756.238525390625,1895.4371337890625,0.0,1932.1650390625,0.9460362195968628,1.0,0.0,3.0,1.0,0.0
18086100,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.9990000128746032,0.3579281866550445,0.2953639924526214,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.80888831615448,0.1722476929426193,0.1640581637620926,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8528035283088684,0.2037708014249801,0.143213078379631,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.7943544387817383,0.1632360219955444,0.1555713415145874,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.6850118041038513,0.1038396507501602,0.4723349809646606,284.7744140625,284.95001220703125,296.3583374023437,293.115234375,296.35693359375,297.3464050292969,284.7572937011719,1.0,0.2855813503265381,1.0,1.0,0.0,1.0,-1.4768744707107544,1.4768726825714111,1.7996583210333483e-06,1.1317501068115234,0.8043573498725891,0.8043573498725891,0.0,41.00725173950195,37.0,35432.390625,0.0,286.76226806640625,1.0,281.59649658203125,283.8946838378906,296.1961975097656,298.6436767578125,293.1499938964844,293.1499938964844,281.54998779296875,43180.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488213777542114,1.0,0.0,0.0,3.693957567214966,3.6939830780029297,9.104939522330824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.66552734375,0.0,1637.0013427734375,1895.4371337890625,0.0,2015.2633056640625,0.9166499972343444,1.0,0.0,3.0,1.0,0.0
18086160,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9990000128746032,0.3594359457492828,0.2927258014678955,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8112257122993469,0.1722428947687149,0.1640247702598571,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8550467491149902,0.2036271095275879,0.1430856138467788,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7966501712799072,0.1631708592176437,0.1554835140705108,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.6862338781356812,0.1034421697258949,0.4704639315605163,284.8094177246094,284.95001220703125,296.3766784667969,293.1159362792969,296.3752746582031,297.3408203125,284.829345703125,1.0,0.2840536236763,1.0,1.0,0.0,1.0,-1.471166968345642,1.4711651802062988,1.7879253846331269e-06,1.1282516717910769,0.7682715654373169,0.7682715654373169,0.0,40.46771240234375,25.0,34753.79296875,0.0,282.8898010253906,1.0,281.5579833984375,284.0087280273437,296.1487121582031,298.5072937011719,293.1499938964844,293.1499938964844,281.8500061035156,48277.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500860691070557,1.0,0.0,0.0,3.3689584732055664,3.368982076644897,7.573291327389597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.02587890625,0.0,1327.1890869140625,1895.4371337890625,0.0,2026.196044921875,0.8543267846107483,1.0,0.0,3.0,1.0,0.0
18086220,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.3669539093971252,0.277739018201828,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8253699541091919,0.1729066371917724,0.1643705517053604,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8704059720039368,0.2042275518178939,0.1432592719793319,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8113281726837158,0.1636726707220077,0.1556874066591262,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6979004144668579,0.103169672191143,0.4680220484733581,285.0080261230469,284.95001220703125,296.413330078125,293.1189270019531,296.41192626953125,297.3584289550781,285.00177001953125,1.0,0.2777981460094452,1.0,1.0,0.0,1.0,-1.451118230819702,1.4511164426803589,1.7463778476667358e-06,1.1152427196502686,0.9019063115119934,0.9019063115119934,0.0,37.6402702331543,28.0,34125.56640625,0.0,267.1996459960937,1.0,281.8406066894531,284.16729736328125,296.0546569824219,298.2962951660156,293.1499938964844,293.1499938964844,281.54998779296875,33217.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315788269042969,1.0,0.0,0.0,3.511039018630981,3.511061191558838,8.225543410844693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.4365234375,0.0,1363.9652099609375,1895.4371337890625,0.0,1868.316650390625,0.8720941543579102,1.0,0.0,3.0,1.0,0.0
18086280,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.3669539093971252,0.277739018201828,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8253699541091919,0.1729066371917724,0.1643705517053604,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8704059720039368,0.2042275518178939,0.1432592719793319,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8113281726837158,0.1636726707220077,0.1556874066591262,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6979004144668579,0.103169672191143,0.4680220484733581,285.0080261230469,284.95001220703125,296.413330078125,293.1189270019531,296.41192626953125,297.3584289550781,285.00177001953125,1.0,0.2777981460094452,1.0,1.0,0.0,1.0,-1.451118230819702,1.4511164426803589,1.7463778476667358e-06,1.1152427196502686,0.9019063115119934,0.9019063115119934,0.0,37.6402702331543,28.0,34125.56640625,0.0,267.1996459960937,1.0,281.8406066894531,284.16729736328125,296.0546569824219,298.2962951660156,293.1499938964844,293.1499938964844,281.54998779296875,33217.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315788269042969,1.0,0.0,0.0,3.511039018630981,3.511061191558838,8.225543410844693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.4365234375,0.0,1363.9652099609375,1895.4371337890625,0.0,1868.316650390625,0.8720941543579102,1.0,0.0,3.0,1.0,0.0
18086340,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.3762010931968689,0.2667756080627441,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8364520072937012,0.1733040511608123,0.1647970378398895,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.882753312587738,0.2043845057487487,0.1434481143951416,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8222306966781616,0.1639147102832794,0.1559634953737259,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7072950005531311,0.1029599830508232,0.4668951332569122,284.8566589355469,284.95001220703125,296.45001220703125,293.1241760253906,296.4485778808594,297.3885803222656,284.8727111816406,1.0,0.2740790843963623,1.0,1.0,0.0,1.0,-1.437668800354004,1.4376671314239502,1.72284921973187e-06,1.1104453802108765,0.7635678648948669,0.7635678648948669,0.0,35.76457595825195,31.0,33907.86328125,0.0,256.9480285644531,1.0,281.55908203125,284.0680236816406,296.1299133300781,298.4187316894531,293.1499938964844,293.1499938964844,281.8500061035156,44573.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377214431762695,1.0,0.0,0.0,3.213461399078369,3.2134830951690674,6.890321628816309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.080078125,0.0,1156.0477294921875,1895.4371337890625,0.0,1920.20068359375,0.8167982697486877,1.0,0.0,3.0,1.0,0.0
18086400,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9990000128746032,0.3762010931968689,0.2667756080627441,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8364520072937012,0.1733040511608123,0.1647970378398895,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.882753312587738,0.2043845057487487,0.1434481143951416,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.8222306966781616,0.1639147102832794,0.1559634953737259,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7072950005531311,0.1029599830508232,0.4668951332569122,284.8566589355469,284.95001220703125,296.45001220703125,293.1241760253906,296.4485778808594,297.3885803222656,284.8727111816406,1.0,0.2740790843963623,1.0,1.0,0.0,1.0,-1.437668800354004,1.4376671314239502,1.72284921973187e-06,1.1104453802108765,0.7635678648948669,0.7635678648948669,0.0,35.76457595825195,31.0,33907.86328125,0.0,256.9480285644531,1.0,281.55908203125,284.0680236816406,296.1299133300781,298.4187316894531,293.1499938964844,293.1499938964844,281.8500061035156,44573.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377214431762695,1.0,0.0,0.0,3.213461399078369,3.2134830951690674,6.890321628816309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.080078125,0.0,1156.0477294921875,1895.4371337890625,0.0,1920.20068359375,0.8167982697486877,1.0,0.0,3.0,1.0,0.0
18086460,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.3863910436630249,0.2599751353263855,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8444139957427979,0.1744334399700164,0.1655491441488266,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8914100527763367,0.2053800523281097,0.1438822746276855,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8297366499900818,0.1648555397987365,0.1565476506948471,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7138824462890625,0.1034415513277053,0.4676842987537384,285.0335388183594,284.95001220703125,296.4866638183594,293.1307983398437,296.4852294921875,297.42340087890625,285.02740478515625,1.0,0.2722667455673218,1.0,1.0,0.0,1.0,-1.432573676109314,1.4325720071792605,1.7171333865917404e-06,1.111717700958252,0.9035763144493104,0.9035763144493104,0.0,34.74517822265625,34.0,33671.3203125,0.0,252.3577423095703,1.0,281.8392944335937,284.20135498046875,296.0726318359375,298.2723693847656,293.1499938964844,293.1499938964844,281.54998779296875,31425.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210838794708252,1.0,0.0,0.0,3.4131665229797363,3.4131875038146973,7.773350603201834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.4814453125,0.0,1253.29052734375,1895.4371337890625,0.0,1780.94873046875,0.8488175868988037,1.0,0.0,3.0,1.0,0.0
18086520,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.3863910436630249,0.2599751353263855,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8444139957427979,0.1744334399700164,0.1655491441488266,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8914100527763367,0.2053800523281097,0.1438822746276855,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8297366499900818,0.1648555397987365,0.1565476506948471,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7138824462890625,0.1034415513277053,0.4676842987537384,285.0335388183594,284.95001220703125,296.4866638183594,293.1307983398437,296.4852294921875,297.42340087890625,285.02740478515625,1.0,0.2722667455673218,1.0,1.0,0.0,1.0,-1.432573676109314,1.4325720071792605,1.7171333865917404e-06,1.111717700958252,0.9035763144493104,0.9035763144493104,0.0,34.74517822265625,34.0,33671.3203125,0.0,252.3577423095703,1.0,281.8392944335937,284.20135498046875,296.0726318359375,298.2723693847656,293.1499938964844,293.1499938964844,281.54998779296875,31425.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210838794708252,1.0,0.0,0.0,3.4131665229797363,3.4131875038146973,7.773350603201834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.4814453125,0.0,1253.29052734375,1895.4371337890625,0.0,1780.94873046875,0.8488175868988037,1.0,0.0,3.0,1.0,0.0
18086580,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.3958791494369507,0.2559090256690979,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8505449891090393,0.1757183372974395,0.1667769402265548,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.897607684135437,0.2063233703374862,0.1445991992950439,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8354173898696899,0.1659600734710693,0.1576009690761566,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.719180703163147,0.1042994037270546,0.4713016748428345,284.87017822265625,284.95001220703125,296.5233459472656,293.1376342773437,296.5219116210937,297.45513916015625,284.8842163085937,1.0,0.2721650600433349,1.0,1.0,0.0,1.0,-1.435632824897766,1.4356311559677124,1.727007770568889e-06,1.117278218269348,0.773381769657135,0.773381769657135,0.0,34.270137786865234,37.0,33918.3984375,0.0,252.45510864257807,1.0,281.5595397949219,284.0741271972656,296.166259765625,298.4482421875,293.1499938964844,293.1499938964844,281.8500061035156,42363.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319177389144897,1.0,0.0,0.0,3.2090859413146973,3.2091071605682373,6.871570690236695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.61962890625,0.0,1137.5919189453125,1895.4371337890625,0.0,1871.1650390625,0.8134236931800842,1.0,0.0,3.0,1.0,0.0
18086640,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.3958791494369507,0.2559090256690979,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8505449891090393,0.1757183372974395,0.1667769402265548,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.897607684135437,0.2063233703374862,0.1445991992950439,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8354173898696899,0.1659600734710693,0.1576009690761566,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.719180703163147,0.1042994037270546,0.4713016748428345,284.87017822265625,284.95001220703125,296.5233459472656,293.1376342773437,296.5219116210937,297.45513916015625,284.8842163085937,1.0,0.2721650600433349,1.0,1.0,0.0,1.0,-1.435632824897766,1.4356311559677124,1.727007770568889e-06,1.117278218269348,0.773381769657135,0.773381769657135,0.0,34.270137786865234,37.0,33918.3984375,0.0,252.45510864257807,1.0,281.5595397949219,284.0741271972656,296.166259765625,298.4482421875,293.1499938964844,293.1499938964844,281.8500061035156,42363.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319177389144897,1.0,0.0,0.0,3.2090859413146973,3.2091071605682373,6.871570690236695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.61962890625,0.0,1137.5919189453125,1895.4371337890625,0.0,1871.1650390625,0.8134236931800842,1.0,0.0,3.0,1.0,0.0
18086700,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.4007951319217682,0.2551274299621582,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8524698615074158,0.1765896081924438,0.167459100484848,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8993136286735535,0.2070479243993759,0.1449776142835617,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8371626138687134,0.1667295545339584,0.1581943035125732,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7209286093711853,0.1049096509814262,0.4735603630542755,285.0267333984375,284.95001220703125,296.5416564941406,293.14117431640625,296.5402526855469,297.47100830078125,285.0473327636719,1.0,0.2726606130599975,1.0,1.0,0.0,1.0,-1.43938946723938,1.4393877983093262,1.7359577668685231e-06,1.1209602355957031,0.8749068975448608,0.8749068975448608,0.0,34.24045181274414,37.0,33659.28515625,0.0,253.93038940429688,1.0,281.7906188964844,284.23492431640625,296.095947265625,298.2588195800781,293.1499938964844,293.1499938964844,281.8500061035156,34073.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235264182090759,1.0,0.0,0.0,3.2761502265930176,3.276170492172241,7.161779080888664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.15478515625,0.0,1142.7225341796875,1895.4371337890625,0.0,1801.13330078125,0.8240312933921814,1.0,0.0,3.0,1.0,0.0
18086760,297.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.4058969020843506,0.2545698583126068,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8545851707458496,0.1776585280895233,0.1683923155069351,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9012349843978882,0.2079942524433136,0.1455784887075424,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.839087724685669,0.167687103152275,0.1590259075164795,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7228896021842957,0.1056806668639183,0.4766993224620819,285.050537109375,284.95001220703125,296.5599975585937,293.1447448730469,296.55859375,297.48748779296875,285.0454406738281,1.0,0.273509532213211,1.0,1.0,0.0,1.0,-1.4453264474868774,1.4453247785568235,1.749048124111141e-06,1.1256972551345823,0.9243574142456056,0.9243574142456056,0.0,34.26790237426758,55.0,33982.78515625,0.0,256.4580078125,1.0,281.8392944335937,284.2089233398437,296.109375,298.323486328125,293.1499938964844,293.1499938964844,281.54998779296875,30499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200131416320801,1.0,0.0,0.0,3.433370590209961,3.433391571044922,7.86565067301126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.9140625,0.0,1266.5386962890625,1895.4371337890625,0.0,1772.12939453125,0.8527190685272217,1.0,0.0,3.0,1.0,0.0
18086820,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.4129945337772369,0.2711168229579925,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8408875465393066,0.1794972121715545,0.1703192889690399,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8846977353096008,0.2093660086393356,0.1467229276895523,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8258516788482666,0.1693177968263626,0.1607530117034912,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7119880318641663,0.1070681661367416,0.4836808443069458,284.8896179199219,284.95001220703125,296.5966796875,293.152099609375,296.59527587890625,297.50347900390625,284.9019775390625,1.0,0.2822872102260589,1.0,1.0,0.0,1.0,-1.479315161705017,1.4793133735656738,1.8206262666353723e-06,1.1484616994857788,0.8094243407249451,0.8094243407249451,0.0,37.32358551025391,58.0,35004.8671875,0.0,278.5760192871094,1.0,281.5589294433594,284.0614013671875,296.2053527832031,298.53961181640625,293.1499938964844,293.1499938964844,281.8500061035156,39635.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355054020881653,1.0,0.0,0.0,3.3310964107513428,3.331118106842041,7.404021857837506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.1806640625,0.0,1231.29931640625,1895.4371337890625,0.0,1901.4210205078125,0.8374587893486023,1.0,0.0,3.0,1.0,0.0
