time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086880,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.4129945337772369,0.2711168229579925,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8408875465393066,0.1794972121715545,0.1703192889690399,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8846977353096008,0.2093660086393356,0.1467229276895523,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8258516788482666,0.1693177968263626,0.1607530117034912,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7119880318641663,0.1070681661367416,0.4836808443069458,284.8896179199219,284.95001220703125,296.5966796875,293.152099609375,296.59527587890625,297.50347900390625,284.9019775390625,1.0,0.2822872102260589,1.0,1.0,0.0,1.0,-1.479315161705017,1.4793133735656738,1.8206262666353723e-06,1.1484616994857788,0.8094243407249451,0.8094243407249451,0.0,37.32358551025391,58.0,35004.8671875,0.0,278.5760192871094,1.0,281.5589294433594,284.0614013671875,296.2053527832031,298.53961181640625,293.1499938964844,293.1499938964844,281.8500061035156,39635.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355054020881653,1.0,0.0,0.0,3.3310964107513428,3.331118106842041,7.404021857837506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.1806640625,0.0,1231.29931640625,1895.4371337890625,0.0,1901.4210205078125,0.8374587893486023,1.0,0.0,3.0,1.0,0.0
18086940,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9990000128746032,0.4176762402057647,0.2882600426673889,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8281526565551758,0.1818395853042602,0.1724556237459182,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8690633177757263,0.2113274186849594,0.1480036079883575,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8130923509597778,0.1714158356189727,0.1626708358526229,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.700467050075531,0.1086304262280464,0.4908056855201721,285.09356689453125,284.95001220703125,296.6333312988281,293.15972900390625,296.6319885253906,297.4962158203125,285.0907592773437,1.0,0.2906970381736755,1.0,1.0,0.0,1.0,-1.5148568153381348,1.514854907989502,1.8965450863106528e-06,1.171380639076233,0.9943949580192566,0.9943949580192566,0.0,40.70399475097656,61.0,35524.5546875,0.0,303.1836242675781,1.0,281.84100341796875,284.21728515625,296.15289306640625,298.4511413574219,293.1499938964844,293.1499938964844,281.54998779296875,29544.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729468047618866,1.0,0.0,0.0,3.578007221221924,3.5780293941497803,8.542317573301261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.40234375,0.0,1407.190185546875,1895.4371337890625,0.0,1850.612548828125,0.8845728039741516,1.0,0.0,3.0,1.0,0.0
18087000,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9990000128746032,0.4176762402057647,0.2882600426673889,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8281526565551758,0.1818395853042602,0.1724556237459182,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8690633177757263,0.2113274186849594,0.1480036079883575,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.8130923509597778,0.1714158356189727,0.1626708358526229,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.700467050075531,0.1086304262280464,0.4908056855201721,285.09356689453125,284.95001220703125,296.6333312988281,293.15972900390625,296.6319885253906,297.4962158203125,285.0907592773437,1.0,0.2906970381736755,1.0,1.0,0.0,1.0,-1.5148568153381348,1.514854907989502,1.8965450863106528e-06,1.171380639076233,0.9943949580192566,0.9943949580192566,0.0,40.70399475097656,61.0,35524.5546875,0.0,303.1836242675781,1.0,281.84100341796875,284.21728515625,296.15289306640625,298.4511413574219,293.1499938964844,293.1499938964844,281.54998779296875,29544.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729468047618866,1.0,0.0,0.0,3.578007221221924,3.5780293941497803,8.542317573301261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.40234375,0.0,1407.190185546875,1895.4371337890625,0.0,1850.612548828125,0.8845728039741516,1.0,0.0,3.0,1.0,0.0
18087060,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.4207707047462463,0.3042995035648346,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.817573606967926,0.1839595735073089,0.1747067272663116,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8561286926269531,0.2128792405128479,0.1493204832077026,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8017929792404175,0.1732979416847229,0.1646924018859863,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6906433701515198,0.1099899932742118,0.4979346096515655,284.89422607421875,284.95001220703125,296.6700134277344,293.1675720214844,296.6686706542969,297.47979736328125,284.8988037109375,1.0,0.2989801168441772,1.0,1.0,0.0,1.0,-1.549380660057068,1.5493786334991455,1.971765868802322e-06,1.1932121515274048,0.8764063119888306,0.8764063119888306,0.0,44.04515838623047,64.0,36891.0234375,0.0,328.25933837890625,1.0,281.5572204589844,284.0033874511719,296.2467041015625,298.6986083984375,293.1499938964844,293.1499938964844,281.8500061035156,36685.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502758502960205,1.0,0.0,0.0,3.599102258682251,3.599125862121582,8.643340834169067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.2109375,0.0,1482.33056640625,1895.4371337890625,0.0,2027.8380126953125,0.8936995267868042,1.0,0.0,3.0,1.0,0.0
18087120,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.4207707047462463,0.3042995035648346,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.817573606967926,0.1839595735073089,0.1747067272663116,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8561286926269531,0.2128792405128479,0.1493204832077026,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8017929792404175,0.1732979416847229,0.1646924018859863,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6906433701515198,0.1099899932742118,0.4979346096515655,284.89422607421875,284.95001220703125,296.6700134277344,293.1675720214844,296.6686706542969,297.47979736328125,284.8988037109375,1.0,0.2989801168441772,1.0,1.0,0.0,1.0,-1.549380660057068,1.5493786334991455,1.971765868802322e-06,1.1932121515274048,0.8764063119888306,0.8764063119888306,0.0,44.04515838623047,64.0,36891.0234375,0.0,328.25933837890625,1.0,281.5572204589844,284.0033874511719,296.2467041015625,298.6986083984375,293.1499938964844,293.1499938964844,281.8500061035156,36685.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502758502960205,1.0,0.0,0.0,3.599102258682251,3.599125862121582,8.643340834169067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.2109375,0.0,1482.33056640625,1895.4371337890625,0.0,2027.8380126953125,0.8936995267868042,1.0,0.0,3.0,1.0,0.0
18087180,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9990000128746032,0.4241944253444671,0.3197126388549804,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.808021068572998,0.1864864528179168,0.1770115792751312,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8449949622154236,0.2149141430854797,0.1506436318159103,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7916854619979858,0.1755517721176147,0.1667530238628387,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.6819276809692383,0.1115307807922363,0.50483238697052,285.1077880859375,284.95001220703125,296.7066650390625,293.1756591796875,296.70538330078125,297.4651794433594,285.1094665527344,1.0,0.3070588111877441,1.0,1.0,0.0,1.0,-1.5829925537109375,1.5829905271530151,2.046748932116316e-06,1.2143913507461548,1.0,1.0,0.0,47.41520690917969,67.0,37074.96484375,0.0,353.9750061035156,1.0,281.8428039550781,284.1986083984375,296.17694091796875,298.575927734375,293.1499938964844,293.1499938964844,281.54998779296875,31822.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458717823028564,1.0,0.0,0.0,3.759673595428467,3.759697914123535,9.431777812096698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.0927734375,0.0,1626.4505615234375,1895.4371337890625,0.0,1989.8443603515625,0.926651895046234,1.0,0.0,3.0,1.0,0.0
18087240,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9990000128746032,0.4241944253444671,0.3197126388549804,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.808021068572998,0.1864864528179168,0.1770115792751312,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8449949622154236,0.2149141430854797,0.1506436318159103,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.7916854619979858,0.1755517721176147,0.1667530238628387,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.6819276809692383,0.1115307807922363,0.50483238697052,285.1077880859375,284.95001220703125,296.7066650390625,293.1756591796875,296.70538330078125,297.4651794433594,285.1094665527344,1.0,0.3070588111877441,1.0,1.0,0.0,1.0,-1.5829925537109375,1.5829905271530151,2.046748932116316e-06,1.2143913507461548,1.0,1.0,0.0,47.41520690917969,67.0,37074.96484375,0.0,353.9750061035156,1.0,281.8428039550781,284.1986083984375,296.17694091796875,298.575927734375,293.1499938964844,293.1499938964844,281.54998779296875,31822.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458717823028564,1.0,0.0,0.0,3.759673595428467,3.759697914123535,9.431777812096698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.0927734375,0.0,1626.4505615234375,1895.4371337890625,0.0,1989.8443603515625,0.926651895046234,1.0,0.0,3.0,1.0,0.0
18087300,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.4257248342037201,0.326719731092453,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8041394352912903,0.1877743899822235,0.1783424317836761,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8406428694725037,0.215922936797142,0.1514569967985153,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7877486944198608,0.1766996085643768,0.1679492145776748,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6786025762557983,0.1123360693454742,0.5088473558425903,284.9810791015625,284.95001220703125,296.7250061035156,293.1798095703125,296.7237243652344,297.4580993652344,284.9583435058594,1.0,0.3110544979572296,1.0,1.0,0.0,1.0,-1.600235104560852,1.6002330780029297,2.087009534079698e-06,1.2262158393859863,0.986773669719696,0.986773669719696,0.0,49.052513122558594,67.0,38307.46875,0.0,367.3046569824219,1.0,281.5943603515625,284.0160522460937,296.2580261230469,298.824951171875,293.1499938964844,293.1499938964844,281.54998779296875,32862.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576788663864136,1.0,0.0,0.0,3.811289548873901,3.811314821243286,9.692530511529185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.9404296875,0.0,1695.611572265625,1895.4371337890625,0.0,2092.244873046875,0.9390712976455688,1.0,0.0,3.0,1.0,0.0
18087360,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.4267078042030334,0.3339394927024841,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7999323606491089,0.1888854056596756,0.1795131117105484,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8359954953193665,0.2166784852743148,0.1520950943231582,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7835339903831482,0.1776765137910843,0.1689918339252472,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6750377416610718,0.1130230724811554,0.5124132037162781,284.91796875,284.95001220703125,296.74334716796875,293.1840209960937,296.7420654296875,297.4483337402344,284.91925048828125,1.0,0.3149901330471039,1.0,1.0,0.0,1.0,-1.616607904434204,1.6166057586669922,2.126338586094789e-06,1.237995743751526,0.9403459429740906,0.9403459429740906,0.0,50.76325225830078,70.0,38585.32421875,0.0,380.6312561035156,1.0,281.5562438964844,283.97955322265625,296.25933837890625,298.81365966796875,293.1499938964844,293.1499938964844,281.25,35494.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655309438705444,1.0,0.0,0.0,3.804124355316162,3.804149866104126,9.65612116488046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.4697265625,0.0,1707.5498046875,1895.4371337890625,0.0,2161.257568359375,0.9389802813529968,1.0,0.0,3.0,1.0,0.0
18087420,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.4280566871166229,0.3483801782131195,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7916030883789062,0.1910167038440704,0.1816501021385193,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8268224000930786,0.2180422991514206,0.1531459689140319,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7752332091331482,0.1795294880867004,0.1708709299564361,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.6679508090019226,0.1142930164933204,0.5187574028968811,284.8423156738281,284.95001220703125,296.7799987792969,293.1925964355469,296.7787475585937,297.4263610839844,284.8581848144531,1.0,0.3226634263992309,1.0,1.0,0.0,1.0,-1.6476455926895142,1.6476433277130127,2.2031056232663104e-06,1.261119365692139,0.8177176713943481,0.8177176713943481,0.0,54.27646255493164,58.0,39405.71484375,0.0,407.3238525390625,1.0,281.2572326660156,283.9198913574219,296.2523803710937,298.87371826171875,293.1499938964844,293.1499938964844,281.54998779296875,43556.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813692688941956,1.0,0.0,0.0,3.522290229797364,3.5223143100738525,8.278345831058687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3896484375,0.0,1450.23681640625,1895.4371337890625,0.0,2302.44287109375,0.8834878206253052,1.0,0.0,3.0,1.0,0.0
18087480,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.4280566871166229,0.3483801782131195,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7916030883789062,0.1910167038440704,0.1816501021385193,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8268224000930786,0.2180422991514206,0.1531459689140319,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.7752332091331482,0.1795294880867004,0.1708709299564361,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346252441406,0.6679508090019226,0.1142930164933204,0.5187574028968811,284.8423156738281,284.95001220703125,296.7799987792969,293.1925964355469,296.7787475585937,297.4263610839844,284.8581848144531,1.0,0.3226634263992309,1.0,1.0,0.0,1.0,-1.6476455926895142,1.6476433277130127,2.2031056232663104e-06,1.261119365692139,0.8177176713943481,0.8177176713943481,0.0,54.27646255493164,58.0,39405.71484375,0.0,407.3238525390625,1.0,281.2572326660156,283.9198913574219,296.2523803710937,298.87371826171875,293.1499938964844,293.1499938964844,281.54998779296875,43556.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813692688941956,1.0,0.0,0.0,3.522290229797364,3.5223143100738525,8.278345831058687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.3896484375,0.0,1450.23681640625,1895.4371337890625,0.0,2302.44287109375,0.8834878206253052,1.0,0.0,3.0,1.0,0.0
18087540,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.432624876499176,0.3477436006069183,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7958614230155945,0.193932369351387,0.1841743439435959,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8296793103218079,0.2203873842954635,0.1545732915401458,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7791247963905334,0.1821064800024032,0.1730912774801254,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.6716156601905823,0.1160781532526016,0.5259571671485901,285.0539245605469,284.95001220703125,296.8166809082031,293.201416015625,296.8154296875,297.42547607421875,285.0507202148437,1.0,0.3242369890213012,1.0,1.0,0.0,1.0,-1.6629480123519895,1.6629457473754885,2.241709353256738e-06,1.2726242542266846,0.9842754602432252,0.9842754602432252,0.0,54.44558334350586,61.0,39422.7421875,0.0,416.3932800292969,1.0,281.5424194335937,284.0922546386719,296.17724609375,298.7237243652344,293.1499938964844,293.1499938964844,281.25,31852.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712148427963257,1.0,0.0,0.0,3.699528694152832,3.699552297592163,9.132423883784212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.5751953125,0.0,1557.518310546875,1895.4371337890625,0.0,2211.6337890625,0.9135133028030396,1.0,0.0,3.0,1.0,0.0
18087600,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9990000128746032,0.432624876499176,0.3477436006069183,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7958614230155945,0.193932369351387,0.1841743439435959,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8296793103218079,0.2203873842954635,0.1545732915401458,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7791247963905334,0.1821064800024032,0.1730912774801254,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.6716156601905823,0.1160781532526016,0.5259571671485901,285.0539245605469,284.95001220703125,296.8166809082031,293.201416015625,296.8154296875,297.42547607421875,285.0507202148437,1.0,0.3242369890213012,1.0,1.0,0.0,1.0,-1.6629480123519895,1.6629457473754885,2.241709353256738e-06,1.2726242542266846,0.9842754602432252,0.9842754602432252,0.0,54.44558334350586,61.0,39422.7421875,0.0,416.3932800292969,1.0,281.5424194335937,284.0922546386719,296.17724609375,298.7237243652344,293.1499938964844,293.1499938964844,281.25,31852.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712148427963257,1.0,0.0,0.0,3.699528694152832,3.699552297592163,9.132423883784212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.5751953125,0.0,1557.518310546875,1895.4371337890625,0.0,2211.6337890625,0.9135133028030396,1.0,0.0,3.0,1.0,0.0
18087660,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.436113178730011,0.3472674489021301,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7985776662826538,0.1955112367868423,0.1857573837041854,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8315830230712891,0.221573457121849,0.1555039137601852,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7816333174705505,0.1834961771965026,0.1744916290044784,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6741253733634949,0.1171337962150573,0.5308274030685425,284.889892578125,284.95001220703125,296.8371887207031,293.2064819335937,296.8359680175781,297.4332275390625,284.87481689453125,1.0,0.3258274495601654,1.0,1.0,0.0,1.0,-1.6729167699813845,1.6729145050048828,2.26702400141221e-06,1.2800695896148682,0.8874008655548096,0.8874008655548096,0.0,54.54366683959961,61.0,40380.82421875,0.0,422.34710693359375,1.0,281.2864685058594,283.89654541015625,296.2620849609375,298.95965576171875,293.1499938964844,293.1499938964844,281.25,35719.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813995480537415,1.0,0.0,0.0,3.7115633487701416,3.711587905883789,9.191936669594724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.09375,0.0,1600.608154296875,1895.4371337890625,0.0,2302.71484375,0.9167868494987488,1.0,0.0,3.0,1.0,0.0
18087720,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.4385889172554016,0.3481020927429199,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7995367050170898,0.1966341286897659,0.186856597661972,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8319097757339478,0.2223302572965622,0.1560746133327484,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7824600338935852,0.1844725459814071,0.175453320145607,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6751488447189331,0.1179075837135315,0.5343936681747437,284.8778991699219,284.95001220703125,296.85333251953125,293.2104797363281,296.85211181640625,297.43756103515625,284.8855285644531,1.0,0.3272755444049835,1.0,1.0,0.0,1.0,-1.6813597679138184,1.681357502937317,2.288722726007109e-06,1.2864748239517212,0.8570552468299866,0.8570552468299866,0.0,54.88545608520508,64.0,40333.92578125,0.0,428.1763000488281,1.0,281.2567443847656,283.9186096191406,296.2571716308594,298.9223022460937,293.1499938964844,293.1499938964844,281.54998779296875,39356.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852622866630554,1.0,0.0,0.0,3.613029718399048,3.613053798675537,8.710364909347845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.29736328125,0.0,1517.287353515625,1895.4371337890625,0.0,2337.51318359375,0.8991117477416992,1.0,0.0,3.0,1.0,0.0
18087780,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.4456587433815002,0.3507003784179687,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.801640510559082,0.1998393237590789,0.1897000521421432,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8326021432876587,0.224841296672821,0.1576603800058365,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.784252405166626,0.1872928738594055,0.1779499650001526,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6775216460227966,0.1201296672224998,0.5437458157539368,285.0824279785156,284.95001220703125,296.8900146484375,293.21978759765625,296.8887939453125,297.45574951171875,285.0818176269531,1.0,0.3312371373176574,1.0,1.0,0.0,1.0,-1.7040196657180786,1.7040172815322876,2.3477591639675666e-06,1.3037996292114258,1.0,1.0,0.0,55.88784790039063,67.0,40347.421875,0.0,444.3209838867188,1.0,281.54278564453125,284.1014099121094,296.2012634277344,298.7977294921875,293.1499938964844,293.1499938964844,281.25,32003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768247127532959,1.0,0.0,0.0,3.769632339477539,3.769656658172608,9.481810252509604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7060546875,0.0,1639.4964599609375,1895.4371337890625,0.0,2261.6787109375,0.9290878772735596,1.0,0.0,3.0,1.0,0.0
18087840,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.4456587433815002,0.3507003784179687,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.801640510559082,0.1998393237590789,0.1897000521421432,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8326021432876587,0.224841296672821,0.1576603800058365,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.784252405166626,0.1872928738594055,0.1779499650001526,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6775216460227966,0.1201296672224998,0.5437458157539368,285.0824279785156,284.95001220703125,296.8900146484375,293.21978759765625,296.8887939453125,297.45574951171875,285.0818176269531,1.0,0.3312371373176574,1.0,1.0,0.0,1.0,-1.7040196657180786,1.7040172815322876,2.3477591639675666e-06,1.3037996292114258,1.0,1.0,0.0,55.88784790039063,67.0,40347.421875,0.0,444.3209838867188,1.0,281.54278564453125,284.1014099121094,296.2012634277344,298.7977294921875,293.1499938964844,293.1499938964844,281.25,32003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768247127532959,1.0,0.0,0.0,3.769632339477539,3.769656658172608,9.481810252509604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7060546875,0.0,1639.4964599609375,1895.4371337890625,0.0,2261.6787109375,0.9290878772735596,1.0,0.0,3.0,1.0,0.0
18087900,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.4489114880561828,0.3523185551166534,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8026660680770874,0.2014230191707611,0.191288024187088,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8329253196716309,0.2260289341211319,0.158585324883461,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7851213216781616,0.1886808723211288,0.1793504804372787,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6787780523300171,0.1212724670767784,0.5491159558296204,284.9440612792969,284.95001220703125,296.9083251953125,293.2245483398437,296.9071350097656,297.4632263183594,284.9233703613281,1.0,0.3335441648960113,1.0,1.0,0.0,1.0,-1.7171084880828855,1.7171061038970947,2.382402044531773e-06,1.3139021396636963,0.9541925191879272,0.9541925191879272,0.0,56.499168395996094,67.0,41501.71484375,0.0,453.9125061035156,1.0,281.2942199707031,283.9158020019531,296.28387451171875,299.0468139648437,293.1499938964844,293.1499938964844,281.25,33683.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868226766586304,1.0,0.0,0.0,3.8097057342529297,3.809730768203736,9.684475799076608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.49462890625,0.0,1700.1259765625,1895.4371337890625,0.0,2351.608154296875,0.9385623931884766,1.0,0.0,3.0,1.0,0.0
18087960,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.451574444770813,0.3547922670841217,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8027591705322266,0.2028268277645111,0.1926963776350021,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8323041796684265,0.2269593477249145,0.1593166440725326,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7850741744041443,0.1898934543132782,0.1805780827999115,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6792329549789429,0.1222975999116897,0.5540163516998291,284.8970947265625,284.95001220703125,296.9266662597656,293.2293395996094,296.92547607421875,297.4664306640625,284.9007873535156,1.0,0.3360026776790619,1.0,1.0,0.0,1.0,-1.7300052642822266,1.7300028800964355,2.4168916752387304e-06,1.3238962888717651,0.908500611782074,0.908500611782074,0.0,57.2912483215332,70.0,41634.9140625,0.0,464.04736328125,1.0,281.25640869140625,283.8995666503906,296.28631591796875,299.0264587402344,293.1499938964844,293.1499938964844,280.95001220703125,37088.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928462624549866,1.0,0.0,0.0,3.760621309280396,3.76064658164978,9.436533332518592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.37109375,0.0,1668.1522216796875,1895.4371337890625,0.0,2406.208984375,0.9302997589111328,1.0,0.0,3.0,1.0,0.0
18088020,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.4563678503036499,0.3611490726470947,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8016632795333862,0.2056187987327575,0.1953681409358978,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8297939896583557,0.2287600040435791,0.1606034934520721,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7837058305740356,0.1922833770513534,0.1828786134719848,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6789282560348511,0.1242899522185325,0.5632302165031433,284.8630065917969,284.95001220703125,296.9633483886719,293.2391052246094,296.962158203125,297.468505859375,284.8780517578125,1.0,0.3412834405899048,1.0,1.0,0.0,1.0,-1.7562150955200195,1.756212592124939,2.488021209501312e-06,1.3442858457565308,0.8117525577545166,0.8117525577545166,0.0,59.2060661315918,73.0,42284.9921875,0.0,485.96917724609375,1.0,280.9577941894531,283.8779602050781,296.2821655273437,299.0754699707031,293.1499938964844,293.1499938964844,281.25,43445.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805131196975708,1.0,0.0,0.0,3.4498038291931152,3.449827194213867,7.941125659272075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.67333984375,0.0,1374.289794921875,1895.4371337890625,0.0,2518.430419921875,0.8683533072471619,1.0,0.0,3.0,1.0,0.0
18088080,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9990000128746032,0.4563678503036499,0.3611490726470947,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8016632795333862,0.2056187987327575,0.1953681409358978,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8297939896583557,0.2287600040435791,0.1606034934520721,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7837058305740356,0.1922833770513534,0.1828786134719848,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6789282560348511,0.1242899522185325,0.5632302165031433,284.8630065917969,284.95001220703125,296.9633483886719,293.2391052246094,296.962158203125,297.468505859375,284.8780517578125,1.0,0.3412834405899048,1.0,1.0,0.0,1.0,-1.7562150955200195,1.756212592124939,2.488021209501312e-06,1.3442858457565308,0.8117525577545166,0.8117525577545166,0.0,59.2060661315918,73.0,42284.9921875,0.0,485.96917724609375,1.0,280.9577941894531,283.8779602050781,296.2821655273437,299.0754699707031,293.1499938964844,293.1499938964844,281.25,43445.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805131196975708,1.0,0.0,0.0,3.4498038291931152,3.449827194213867,7.941125659272075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.67333984375,0.0,1374.289794921875,1895.4371337890625,0.0,2518.430419921875,0.8683533072471619,1.0,0.0,3.0,1.0,0.0
18088140,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.4626438617706299,0.3672447502613067,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.801598310470581,0.2092380076646804,0.1986186504364013,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8283577561378479,0.2315699458122253,0.1624059826135635,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.783326268196106,0.1954323053359985,0.1857020556926727,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6794790029525757,0.1268066763877868,0.5740464925765991,285.0586242675781,284.95001220703125,297.0,293.2491149902344,296.99884033203125,297.4786682128906,285.05682373046875,1.0,0.3470440506935119,1.0,1.0,0.0,1.0,-1.785975694656372,1.785973072052002,2.5704221116029657e-06,1.367523431777954,0.9748091101646424,0.9748091101646424,0.0,61.17986297607422,76.0,42613.28515625,0.0,510.9620361328125,1.0,281.24169921875,284.0333557128906,296.2251892089844,298.9547119140625,293.1499938964844,293.1499938964844,280.95001220703125,31539.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951648235321045,1.0,0.0,0.0,3.6512210369110094,3.651244401931762,8.895483460946707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.13671875,0.0,1501.1456298828125,1895.4371337890625,0.0,2427.30322265625,0.9024506211280824,1.0,0.0,3.0,1.0,0.0
18088200,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.4626438617706299,0.3672447502613067,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.801598310470581,0.2092380076646804,0.1986186504364013,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8283577561378479,0.2315699458122253,0.1624059826135635,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.783326268196106,0.1954323053359985,0.1857020556926727,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6794790029525757,0.1268066763877868,0.5740464925765991,285.0586242675781,284.95001220703125,297.0,293.2491149902344,296.99884033203125,297.4786682128906,285.05682373046875,1.0,0.3470440506935119,1.0,1.0,0.0,1.0,-1.785975694656372,1.785973072052002,2.5704221116029657e-06,1.367523431777954,0.9748091101646424,0.9748091101646424,0.0,61.17986297607422,76.0,42613.28515625,0.0,510.9620361328125,1.0,281.24169921875,284.0333557128906,296.2251892089844,298.9547119140625,293.1499938964844,293.1499938964844,280.95001220703125,31539.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951648235321045,1.0,0.0,0.0,3.6512210369110094,3.651244401931762,8.895483460946707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.13671875,0.0,1501.1456298828125,1895.4371337890625,0.0,2427.30322265625,0.9024506211280824,1.0,0.0,3.0,1.0,0.0
18088260,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.4675759077072143,0.3740724623203277,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8011124730110168,0.2125548422336578,0.2019537091255188,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.826487123966217,0.23389932513237,0.1642255932092666,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7825345396995544,0.1982852071523666,0.1885956972837448,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6797687411308289,0.129183679819107,0.5854214429855347,284.9000244140625,284.95001220703125,297.0366516113281,293.2593688964844,297.0355529785156,297.48052978515625,284.9071350097656,1.0,0.3532150685787201,1.0,1.0,0.0,1.0,-1.817496418952942,1.8174936771392824,2.6596442239679163e-06,1.3922717571258545,0.8678494095802307,0.8678494095802307,0.0,63.3956184387207,79.0,43876.578125,0.0,538.6307373046875,1.0,280.9570007324219,283.86572265625,296.31134033203125,299.1850280761719,293.1499938964844,293.1499938964844,281.25,38156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101905584335327,1.0,0.0,0.0,3.5989134311676025,3.5989372730255127,8.642434181638237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.64111328125,0.0,1492.981201171875,1895.4371337890625,0.0,2564.9482421875,0.8953458666801453,1.0,0.0,3.0,1.0,0.0
18088320,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.4675759077072143,0.3740724623203277,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8011124730110168,0.2125548422336578,0.2019537091255188,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.826487123966217,0.23389932513237,0.1642255932092666,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7825345396995544,0.1982852071523666,0.1885956972837448,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6797687411308289,0.129183679819107,0.5854214429855347,284.9000244140625,284.95001220703125,297.0366516113281,293.2593688964844,297.0355529785156,297.48052978515625,284.9071350097656,1.0,0.3532150685787201,1.0,1.0,0.0,1.0,-1.817496418952942,1.8174936771392824,2.6596442239679163e-06,1.3922717571258545,0.8678494095802307,0.8678494095802307,0.0,63.3956184387207,79.0,43876.578125,0.0,538.6307373046875,1.0,280.9570007324219,283.86572265625,296.31134033203125,299.1850280761719,293.1499938964844,293.1499938964844,281.25,38156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101905584335327,1.0,0.0,0.0,3.5989134311676025,3.5989372730255127,8.642434181638237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.64111328125,0.0,1492.981201171875,1895.4371337890625,0.0,2564.9482421875,0.8953458666801453,1.0,0.0,3.0,1.0,0.0
18088380,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.9990000128746032,0.4732730388641357,0.3813399076461792,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8004792332649231,0.2163513898849487,0.2054028213024139,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8244713544845581,0.2367821335792541,0.1661059856414795,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.781582236289978,0.2015659362077713,0.1915753781795501,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.6798644661903381,0.1318410485982895,0.5970316529273987,285.0956115722656,284.95001220703125,297.0733337402344,293.26983642578125,297.0722351074219,297.486083984375,285.09588623046875,1.0,0.3596556484699249,1.0,1.0,0.0,1.0,-1.850138783454895,1.850136041641236,2.753991566351033e-06,1.417926788330078,1.0,1.0,0.0,65.78099060058594,82.0,44083.77734375,0.0,568.4757080078125,1.0,281.2428283691406,284.0390625,296.263916015625,299.0838623046875,293.1499938964844,293.1499938964844,280.95001220703125,31960.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046075701713562,1.0,0.0,0.0,3.767645359039306,3.767669916152954,9.471817747908062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.4150390625,0.0,1636.841064453125,1895.4371337890625,0.0,2513.62548828125,0.9285460710525512,1.0,0.0,3.0,1.0,0.0
18088440,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.9990000128746032,0.4732730388641357,0.3813399076461792,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8004792332649231,0.2163513898849487,0.2054028213024139,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8244713544845581,0.2367821335792541,0.1661059856414795,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.781582236289978,0.2015659362077713,0.1915753781795501,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.6798644661903381,0.1318410485982895,0.5970316529273987,285.0956115722656,284.95001220703125,297.0733337402344,293.26983642578125,297.0722351074219,297.486083984375,285.09588623046875,1.0,0.3596556484699249,1.0,1.0,0.0,1.0,-1.850138783454895,1.850136041641236,2.753991566351033e-06,1.417926788330078,1.0,1.0,0.0,65.78099060058594,82.0,44083.77734375,0.0,568.4757080078125,1.0,281.2428283691406,284.0390625,296.263916015625,299.0838623046875,293.1499938964844,293.1499938964844,280.95001220703125,31960.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046075701713562,1.0,0.0,0.0,3.767645359039306,3.767669916152954,9.471817747908062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.4150390625,0.0,1636.841064453125,1895.4371337890625,0.0,2513.62548828125,0.9285460710525512,1.0,0.0,3.0,1.0,0.0
18088500,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9990000128746032,0.4757981896400451,0.3848465383052826,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8004574179649353,0.2182085365056991,0.2072750926017761,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8237553834915161,0.2381400018930435,0.1671660542488098,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7813926339149475,0.2031642198562622,0.1931996196508407,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6802000999450684,0.1331654787063598,0.6033594012260437,284.960693359375,284.95001220703125,297.0916748046875,293.275146484375,297.090576171875,297.4872741699219,284.9426574707031,1.0,0.3629896938800812,1.0,1.0,0.0,1.0,-1.8674194812774656,1.8674167394638064,2.804773657771875e-06,1.431544303894043,0.9688495397567748,0.9688495397567748,0.0,66.98661804199219,82.0,45391.765625,0.0,584.4741821289062,1.0,280.9942321777344,283.8575134277344,296.3415832519531,299.3391418457031,293.1499938964844,293.1499938964844,280.95001220703125,33282.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150449395179749,1.0,0.0,0.0,3.813414335250856,3.81343936920166,9.703339856059756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.087890625,0.0,1701.44677734375,1895.4371337890625,0.0,2609.727294921875,0.9394733309745787,1.0,0.0,3.0,1.0,0.0
18088560,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9990000128746032,0.4777117073535919,0.3889552354812622,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7997484803199768,0.2198669612407684,0.2089473307132721,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8223444819450378,0.2392306476831436,0.168023869395256,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7805324196815491,0.2045701593160629,0.1946328431367874,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.679920494556427,0.1343491971492767,0.609095573425293,284.9156799316406,284.95001220703125,297.1099853515625,293.2805480957031,297.1089172363281,297.4841613769531,284.9186096191406,1.0,0.3663464486598968,1.0,1.0,0.0,1.0,-1.8840010166168213,1.883998155593872,2.854040076272213e-06,1.4446316957473757,0.9306050539016724,0.9306050539016724,0.0,68.32673645019531,70.0,45657.9296875,0.0,600.6599731445312,1.0,280.9563293457031,283.83416748046875,296.3429870605469,299.3256225585937,293.1499938964844,293.1499938964844,280.6499938964844,36061.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215095400810242,1.0,0.0,0.0,3.7894134521484375,3.7894387245178223,9.581582389728285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.3662109375,0.0,1694.3560791015625,1895.4371337890625,0.0,2669.56005859375,0.9361982941627502,1.0,0.0,3.0,1.0,0.0
18088620,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.4825225174427032,0.3848897814750671,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8065605759620667,0.2230842262506485,0.2119544297456741,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8271771669387817,0.2412712723016739,0.1694292426109314,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.786798894405365,0.2072667628526687,0.1971560567617416,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6864314675331116,0.1365941315889358,0.6190885305404663,284.8600769042969,284.95001220703125,297.14666748046875,293.2914733886719,297.1455993652344,297.4833374023437,284.8717346191406,1.0,0.3672840893268585,1.0,1.0,0.0,1.0,-1.8994642496109009,1.899461388587952,2.9008738238189835e-06,1.4571510553359983,0.8250927925109863,0.8250927925109863,0.0,67.77947235107422,73.0,46193.66015625,0.0,610.1658325195312,1.0,280.65740966796875,283.7842102050781,296.336181640625,299.37506103515625,293.1499938964844,293.1499938964844,280.95001220703125,42692.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340610265731812,1.0,0.0,0.0,3.521834135055542,3.521857976913452,8.276202265733446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.013671875,0.0,1443.5152587890625,1895.4371337890625,0.0,2786.281494140625,0.8830668330192566,1.0,0.0,3.0,1.0,0.0
18088680,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.4825225174427032,0.3848897814750671,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8065605759620667,0.2230842262506485,0.2119544297456741,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8271771669387817,0.2412712723016739,0.1694292426109314,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.786798894405365,0.2072667628526687,0.1971560567617416,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6864314675331116,0.1365941315889358,0.6190885305404663,284.8600769042969,284.95001220703125,297.14666748046875,293.2914733886719,297.1455993652344,297.4833374023437,284.8717346191406,1.0,0.3672840893268585,1.0,1.0,0.0,1.0,-1.8994642496109009,1.899461388587952,2.9008738238189835e-06,1.4571510553359983,0.8250927925109863,0.8250927925109863,0.0,67.77947235107422,73.0,46193.66015625,0.0,610.1658325195312,1.0,280.65740966796875,283.7842102050781,296.336181640625,299.37506103515625,293.1499938964844,293.1499938964844,280.95001220703125,42692.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340610265731812,1.0,0.0,0.0,3.521834135055542,3.521857976913452,8.276202265733446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.013671875,0.0,1443.5152587890625,1895.4371337890625,0.0,2786.281494140625,0.8830668330192566,1.0,0.0,3.0,1.0,0.0
