time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088740,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.4913740158081054,0.3816772103309631,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8132782578468323,0.227164551615715,0.2155407518148422,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8322403430938721,0.244349405169487,0.17134690284729,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7932252883911133,0.2107555866241455,0.2002021223306656,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6931487321853638,0.139460414648056,0.6309312582015991,285.0440979003906,284.95001220703125,297.1833190917969,293.3026123046875,297.1822509765625,297.5096435546875,285.0419616699219,1.0,0.3699778318405151,1.0,1.0,0.0,1.0,-1.9200831651687624,1.920080184936524,2.963365432151477e-06,1.4733922481536863,0.9742439985275269,0.9742439985275269,0.0,67.55506896972656,76.0,46264.98046875,0.0,624.7017822265625,1.0,280.9424133300781,283.9402770996094,296.27703857421875,299.2338562011719,293.1499938964844,293.1499938964844,280.6499938964844,32154.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239219188690186,1.0,0.0,0.0,3.691341161727905,3.691364765167236,9.092046298064816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.5673828125,0.0,1550.5546875,1895.4371337890625,0.0,2691.94091796875,0.911811351776123,1.0,0.0,3.0,1.0,0.0
18088800,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.4913740158081054,0.3816772103309631,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8132782578468323,0.227164551615715,0.2155407518148422,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8322403430938721,0.244349405169487,0.17134690284729,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7932252883911133,0.2107555866241455,0.2002021223306656,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6931487321853638,0.139460414648056,0.6309312582015991,285.0440979003906,284.95001220703125,297.1833190917969,293.3026123046875,297.1822509765625,297.5096435546875,285.0419616699219,1.0,0.3699778318405151,1.0,1.0,0.0,1.0,-1.9200831651687624,1.920080184936524,2.963365432151477e-06,1.4733922481536863,0.9742439985275269,0.9742439985275269,0.0,67.55506896972656,76.0,46264.98046875,0.0,624.7017822265625,1.0,280.9424133300781,283.9402770996094,296.27703857421875,299.2338562011719,293.1499938964844,293.1499938964844,280.6499938964844,32154.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239219188690186,1.0,0.0,0.0,3.691341161727905,3.691364765167236,9.092046298064816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.5673828125,0.0,1550.5546875,1895.4371337890625,0.0,2691.94091796875,0.911811351776123,1.0,0.0,3.0,1.0,0.0
18088860,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.4965089857578277,0.381008118391037,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.816684901714325,0.2296289503574371,0.2179967015981674,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8347251415252686,0.2460881471633911,0.1726903319358825,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.796550452709198,0.2128495723009109,0.2023015767335891,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6968709826469421,0.1412739008665084,0.6393796801567078,284.87957763671875,284.95001220703125,297.206787109375,293.30987548828125,297.20574951171875,297.5229187011719,284.8763122558594,1.0,0.3723534047603607,1.0,1.0,0.0,1.0,-1.936508059501648,1.9365050792694087,3.013805326190777e-06,1.486409306526184,0.8705711960792542,0.8705711960792542,0.0,67.81375122070312,76.0,47335.20703125,0.0,637.9099731445312,1.0,280.6771240234375,283.757080078125,296.361083984375,299.47515869140625,293.1499938964844,293.1499938964844,280.6499938964844,37202.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341888189315796,1.0,0.0,0.0,3.674214839935303,3.67423939704895,9.007875974020862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.11181640625,0.0,1569.32958984375,1895.4371337890625,0.0,2787.472900390625,0.9095827341079712,1.0,0.0,3.0,1.0,0.0
18088920,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.4991331398487091,0.3814095556735992,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8178867697715759,0.2309382408857345,0.219243511557579,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8353859186172485,0.2469599843025207,0.1733108162879943,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7976827621459961,0.2139512598514557,0.2033547312021255,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6983060240745544,0.1422404795885086,0.6437718868255615,284.89862060546875,284.95001220703125,297.2200012207031,293.3139953613281,297.21893310546875,297.528076171875,284.9057006835937,1.0,0.373853325843811,1.0,1.0,0.0,1.0,-1.9457714557647705,1.9457683563232424,3.0424673695961246e-06,1.4937516450881958,0.8675951957702637,0.8675951957702637,0.0,68.13756561279297,79.0,47392.27734375,0.0,646.0341186523438,1.0,280.6570129394531,283.788330078125,296.3548889160156,299.445556640625,293.1499938964844,293.1499938964844,280.95001220703125,38611.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365647196769714,1.0,0.0,0.0,3.61145544052124,3.6114795207977295,8.702776312929927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.2275390625,0.0,1510.043212890625,1895.4371337890625,0.0,2809.636962890625,0.8987314701080322,1.0,0.0,3.0,1.0,0.0
18088980,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.5076070427894592,0.3829593956470489,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8213515877723694,0.2352476865053177,0.2231188863515854,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8374478220939636,0.2501861155033111,0.1753910481929779,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.800979733467102,0.2176288217306137,0.2066516578197479,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.7024197578430176,0.1453678458929062,0.6571959257125854,285.0822448730469,284.95001220703125,297.25665283203125,293.3255920410156,297.255615234375,297.54815673828125,285.0819396972656,1.0,0.3786244690418243,1.0,1.0,0.0,1.0,-1.974860429763794,1.9748573303222656,3.133370910290978e-06,1.5167425870895386,1.0,1.0,0.0,69.22754669189453,82.0,47541.66015625,0.0,672.233642578125,1.0,280.9429016113281,283.95166015625,296.3148498535156,299.3460693359375,293.1499938964844,293.1499938964844,280.6499938964844,32118.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301229476928711,1.0,0.0,0.0,3.7767763137817374,3.7768008708953857,9.517783041701476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.53369140625,0.0,1648.7864990234375,1895.4371337890625,0.0,2749.59033203125,0.930731475353241,1.0,0.0,3.0,1.0,0.0
18089040,297.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.5076070427894592,0.3829593956470489,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8213515877723694,0.2352476865053177,0.2231188863515854,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8374478220939636,0.2501861155033111,0.1753910481929779,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.800979733467102,0.2176288217306137,0.2066516578197479,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.7024197578430176,0.1453678458929062,0.6571959257125854,285.0822448730469,284.95001220703125,297.25665283203125,293.3255920410156,297.255615234375,297.54815673828125,285.0819396972656,1.0,0.3786244690418243,1.0,1.0,0.0,1.0,-1.974860429763794,1.9748573303222656,3.133370910290978e-06,1.5167425870895386,1.0,1.0,0.0,69.22754669189453,82.0,47541.66015625,0.0,672.233642578125,1.0,280.9429016113281,283.95166015625,296.3148498535156,299.3460693359375,293.1499938964844,293.1499938964844,280.6499938964844,32118.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301229476928711,1.0,0.0,0.0,3.7767763137817374,3.7768008708953857,9.517783041701476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.53369140625,0.0,1648.7864990234375,1895.4371337890625,0.0,2749.59033203125,0.930731475353241,1.0,0.0,3.0,1.0,0.0
18089100,297.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9990000128746032,0.5114083290100098,0.3840988576412201,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8229665160179138,0.2373303771018982,0.2251958101987838,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8383846282958984,0.2516825497150421,0.1765408217906952,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8025156259536743,0.219399869441986,0.2084287703037262,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7044061422348022,0.1469104290008545,0.6644454002380371,284.9437866210937,284.95001220703125,297.2749938964844,293.3314819335937,297.2739562988281,297.5551147460937,284.9277648925781,1.0,0.3813141584396362,1.0,1.0,0.0,1.0,-1.9909437894821167,1.9909405708312988,3.1842921544011915e-06,1.52946674823761,0.9559248089790344,0.9559248089790344,0.0,69.90137481689453,82.0,48844.5390625,0.0,687.2523193359375,1.0,280.694091796875,283.7710876464844,296.3903503417969,299.6015014648437,293.1499938964844,293.1499938964844,280.6499938964844,33757.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396870493888855,1.0,0.0,0.0,3.815231323242188,3.815256595611572,9.712589417176789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.4765625,0.0,1707.34130859375,1895.4371337890625,0.0,2838.791748046875,0.9398936629295348,1.0,0.0,3.0,1.0,0.0
18089160,297.6487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.5145887136459351,0.3861807584762573,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.823689341545105,0.2392089366912841,0.227055475115776,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8383597135543823,0.2529186904430389,0.1774809062480926,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8030959367752075,0.2209754288196563,0.2100013941526413,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7055158019065857,0.1483030021190643,0.6710383296012878,284.91021728515625,284.95001220703125,297.2933349609375,293.33740234375,297.29229736328125,297.5572814941406,284.9140014648437,1.0,0.3841290175914764,1.0,1.0,0.0,1.0,-2.006612777709961,2.0066096782684326,3.234354608139256e-06,1.541873574256897,0.9216509461402892,0.9216509461402892,0.0,70.78507232666016,85.0,49066.2421875,0.0,702.8663330078125,1.0,280.65631103515625,283.75787353515625,296.3915405273437,299.58349609375,293.1499938964844,293.1499938964844,280.3500061035156,36587.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452444672584534,1.0,0.0,0.0,3.777743816375733,3.777769327163696,9.522660207039736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.60107421875,0.0,1684.538818359375,1895.4371337890625,0.0,2890.7509765625,0.9340093731880188,1.0,0.0,3.0,1.0,0.0
18089220,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.5203496813774109,0.3917276859283447,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8240028023719788,0.2429272681474685,0.2305985242128372,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8371346592903137,0.2553415596485138,0.1791928708553314,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8030301332473755,0.2240730226039886,0.2129667699337005,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7065000534057617,0.150986760854721,0.6833796501159668,284.8824768066406,284.95001220703125,297.3299865722656,293.3494567871094,297.3289794921875,297.55548095703125,284.89276123046875,1.0,0.3900473713874817,1.0,1.0,0.0,1.0,-2.0379672050476074,2.0379638671875,3.3361311579938047e-06,1.5669053792953491,0.839514434337616,0.839514434337616,0.0,72.90001678466797,88.0,49939.26953125,0.0,735.9658203125,1.0,280.35748291015625,283.7234191894531,296.3895568847656,299.6474914550781,293.1499938964844,293.1499938964844,280.6499938964844,41406.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565120100975037,1.0,0.0,0.0,3.539483070373535,3.5395069122314453,8.35935907161911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.1923828125,0.0,1452.8822021484375,1895.4371337890625,0.0,2996.296875,0.8862559795379639,1.0,0.0,3.0,1.0,0.0
18089280,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.5203496813774109,0.3917276859283447,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8240028023719788,0.2429272681474685,0.2305985242128372,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8371346592903137,0.2553415596485138,0.1791928708553314,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8030301332473755,0.2240730226039886,0.2129667699337005,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7065000534057617,0.150986760854721,0.6833796501159668,284.8824768066406,284.95001220703125,297.3299865722656,293.3494567871094,297.3289794921875,297.55548095703125,284.89276123046875,1.0,0.3900473713874817,1.0,1.0,0.0,1.0,-2.0379672050476074,2.0379638671875,3.3361311579938047e-06,1.5669053792953491,0.839514434337616,0.839514434337616,0.0,72.90001678466797,88.0,49939.26953125,0.0,735.9658203125,1.0,280.35748291015625,283.7234191894531,296.3895568847656,299.6474914550781,293.1499938964844,293.1499938964844,280.6499938964844,41406.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565120100975037,1.0,0.0,0.0,3.539483070373535,3.5395069122314453,8.35935907161911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.1923828125,0.0,1452.8822021484375,1895.4371337890625,0.0,2996.296875,0.8862559795379639,1.0,0.0,3.0,1.0,0.0
18089340,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.5275686979293823,0.3967257738113403,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8253219723701477,0.2475116997957229,0.2347450256347656,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8370785117149353,0.25879567861557,0.181440383195877,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8040429353713989,0.2279683053493499,0.2164798229932785,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7083770632743835,0.154219388961792,0.6973502039909363,285.06036376953125,284.95001220703125,297.3666687011719,293.3616943359375,297.3656616210937,297.5640563964844,285.0587463378906,1.0,0.39637291431427,1.0,1.0,0.0,1.0,-2.072643280029297,2.0726397037506104,3.4508536828070646e-06,1.5946896076202393,0.9967296719551086,0.9967296719551086,0.0,75.01500701904297,91.0,50309.12109375,0.0,772.847900390625,1.0,280.6426696777344,283.8719177246094,296.34625244140625,299.5443420410156,293.1499938964844,293.1499938964844,280.3500061035156,31762.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487673997879028,1.0,0.0,0.0,3.726224184036255,3.726248264312744,9.264697951039124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.26513671875,0.0,1587.2666015625,1895.4371337890625,0.0,2923.7275390625,0.9194133877754213,1.0,0.0,3.0,1.0,0.0
18089400,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.5275686979293823,0.3967257738113403,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8253219723701477,0.2475116997957229,0.2347450256347656,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8370785117149353,0.25879567861557,0.181440383195877,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8040429353713989,0.2279683053493499,0.2164798229932785,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7083770632743835,0.154219388961792,0.6973502039909363,285.06036376953125,284.95001220703125,297.3666687011719,293.3616943359375,297.3656616210937,297.5640563964844,285.0587463378906,1.0,0.39637291431427,1.0,1.0,0.0,1.0,-2.072643280029297,2.0726397037506104,3.4508536828070646e-06,1.5946896076202393,0.9967296719551086,0.9967296719551086,0.0,75.01500701904297,91.0,50309.12109375,0.0,772.847900390625,1.0,280.6426696777344,283.8719177246094,296.34625244140625,299.5443420410156,293.1499938964844,293.1499938964844,280.3500061035156,31762.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487673997879028,1.0,0.0,0.0,3.726224184036255,3.726248264312744,9.264697951039124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.26513671875,0.0,1587.2666015625,1895.4371337890625,0.0,2923.7275390625,0.9194133877754213,1.0,0.0,3.0,1.0,0.0
18089460,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5333318710327148,0.4025287330150604,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8260998129844666,0.2516780495643616,0.2389017939567566,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8364510536193848,0.2616816163063049,0.1836540699005127,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8044962882995605,0.2314782887697219,0.2200085520744323,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7097889184951782,0.1572261750698089,0.7116191387176514,284.9105834960937,284.95001220703125,297.4033203125,293.3741760253906,297.4023742675781,297.55792236328125,284.91607666015625,1.0,0.4030405282974243,1.0,1.0,0.0,1.0,-2.108639478683472,2.108635902404785,3.571718480088748e-06,1.6232422590255735,0.8976529240608215,0.8976529240608215,0.0,77.38361358642578,94.0,51815.12890625,0.0,812.926025390625,1.0,280.35650634765625,283.70428466796875,296.4228515625,299.7820129394531,293.1499938964844,293.1499938964844,280.6499938964844,37300.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628234267234802,1.0,0.0,0.0,3.695085287094116,3.695109844207764,9.110499945563788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.7041015625,0.0,1593.7576904296875,1895.4371337890625,0.0,3055.487548828125,0.916289210319519,1.0,0.0,3.0,1.0,0.0
18089520,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.5333318710327148,0.4025287330150604,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8260998129844666,0.2516780495643616,0.2389017939567566,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8364510536193848,0.2616816163063049,0.1836540699005127,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8044962882995605,0.2314782887697219,0.2200085520744323,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7097889184951782,0.1572261750698089,0.7116191387176514,284.9105834960937,284.95001220703125,297.4033203125,293.3741760253906,297.4023742675781,297.55792236328125,284.91607666015625,1.0,0.4030405282974243,1.0,1.0,0.0,1.0,-2.108639478683472,2.108635902404785,3.571718480088748e-06,1.6232422590255735,0.8976529240608215,0.8976529240608215,0.0,77.38361358642578,94.0,51815.12890625,0.0,812.926025390625,1.0,280.35650634765625,283.70428466796875,296.4228515625,299.7820129394531,293.1499938964844,293.1499938964844,280.6499938964844,37300.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628234267234802,1.0,0.0,0.0,3.695085287094116,3.695109844207764,9.110499945563788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.7041015625,0.0,1593.7576904296875,1895.4371337890625,0.0,3055.487548828125,0.916289210319519,1.0,0.0,3.0,1.0,0.0
18089580,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.5399225950241089,0.4086075723171234,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8267991542816162,0.256377100944519,0.2431711107492447,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8357780575752258,0.2651873230934143,0.1859484761953354,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8048635125160217,0.235469713807106,0.2236292660236358,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.711048424243927,0.1605539917945861,0.7261227369308472,285.1055908203125,284.95001220703125,297.44000244140625,293.3868408203125,297.4390563964844,297.56072998046875,285.10760498046875,1.0,0.4099153876304626,1.0,1.0,0.0,1.0,-2.145589590072632,2.145585775375366,3.6978808566345833e-06,1.6523971557617188,1.0,1.0,0.0,79.88164520263672,97.0,51974.36328125,0.0,855.5910034179688,1.0,280.6435241699219,283.8858947753906,296.3843994140625,299.68719482421875,293.1499938964844,293.1499938964844,280.3500061035156,33019.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858334481716156,1.0,0.0,0.0,3.8290843963623047,3.8291096687316895,9.78325033429428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.740234375,0.0,1718.2943115234375,1895.4371337890625,0.0,3013.385498046875,0.94325590133667,1.0,0.0,3.0,1.0,0.0
18089640,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.5399225950241089,0.4086075723171234,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8267991542816162,0.256377100944519,0.2431711107492447,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.8357780575752258,0.2651873230934143,0.1859484761953354,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8048635125160217,0.235469713807106,0.2236292660236358,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.711048424243927,0.1605539917945861,0.7261227369308472,285.1055908203125,284.95001220703125,297.44000244140625,293.3868408203125,297.4390563964844,297.56072998046875,285.10760498046875,1.0,0.4099153876304626,1.0,1.0,0.0,1.0,-2.145589590072632,2.145585775375366,3.6978808566345833e-06,1.6523971557617188,1.0,1.0,0.0,79.88164520263672,97.0,51974.36328125,0.0,855.5910034179688,1.0,280.6435241699219,283.8858947753906,296.3843994140625,299.68719482421875,293.1499938964844,293.1499938964844,280.3500061035156,33019.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858334481716156,1.0,0.0,0.0,3.8290843963623047,3.8291096687316895,9.78325033429428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.740234375,0.0,1718.2943115234375,1895.4371337890625,0.0,3013.385498046875,0.94325590133667,1.0,0.0,3.0,1.0,0.0
18089700,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.5428991317749023,0.4114506840705871,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8274272084236145,0.2586672902107239,0.2454625070095062,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8357518315315247,0.2668498754501343,0.1872235238552093,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.805354118347168,0.2374156564474105,0.2255870699882507,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.711951494216919,0.1622020006179809,0.7339288592338562,284.9768371582031,284.95001220703125,297.4583435058594,293.39324951171875,297.4573974609375,297.5595397949219,284.9632873535156,1.0,0.4134548306465149,1.0,1.0,0.0,1.0,-2.165015459060669,2.165011644363404,3.7651425373042e-06,1.6677156686782837,0.9904320240020752,0.9904320240020752,0.0,81.12612915039062,97.0,53422.3046875,0.0,878.2964477539062,1.0,280.3931579589844,283.7135925292969,296.45367431640625,299.9453125,293.1499938964844,293.1499938964844,280.3500061035156,33776.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677125573158264,1.0,0.0,0.0,3.8657209873199454,3.865746736526489,9.971357712856843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.5673828125,0.0,1769.0528564453125,1895.4371337890625,0.0,3101.352294921875,0.9520459771156312,1.0,0.0,3.0,1.0,0.0
18089760,297.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.5452195405960083,0.4149753153324127,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8273746967315674,0.2607162594795227,0.2475146502256393,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8349962830543518,0.2682248950004577,0.1882815659046173,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8051214814186096,0.2391400188207626,0.227327287197113,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7122148871421814,0.1636858433485031,0.7410321831703186,284.9369506835937,284.95001220703125,297.4766540527344,293.39971923828125,297.4757385253906,297.55181884765625,284.93902587890625,1.0,0.4170000851154327,1.0,1.0,0.0,1.0,-2.183607578277588,2.1836037635803223,3.830137302429648e-06,1.6823822259902954,0.9625410437583924,0.9625410437583924,0.0,82.52497100830078,100.0,53815.2109375,0.0,901.140380859375,1.0,280.3558654785156,283.6842041015625,296.4548645019531,299.9368591308594,293.1499938964844,293.1499938964844,280.04998779296875,35479.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733000755310059,1.0,0.0,0.0,3.863215208053589,3.863241195678711,9.958434930013027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2919921875,0.0,1779.4473876953125,1895.4371337890625,0.0,3153.764404296875,0.9525656700134276,1.0,0.0,3.0,1.0,0.0
18089820,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.5490911602973938,0.4228852391242981,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8264437913894653,0.2646495997905731,0.251319944858551,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8326455354690552,0.2707985639572143,0.1901435256004333,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8037735819816589,0.2424292862415313,0.2305282950401306,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7118843793869019,0.1664880961179733,0.7541137337684631,284.882568359375,284.95001220703125,297.5133361816406,293.4128112792969,297.5124206542969,297.5317687988281,284.89080810546875,1.0,0.4240642189979553,1.0,1.0,0.0,1.0,-2.219473600387573,2.2194695472717285,3.957173248636536e-06,1.7106561660766602,0.8715476989746094,0.8715476989746094,0.0,85.53713989257812,103.0,54943.546875,0.0,947.3814697265624,1.0,280.05670166015625,283.6149597167969,296.45562744140625,300.0216979980469,293.1499938964844,293.1499938964844,280.3500061035156,40272.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849200010299683,1.0,0.0,0.0,3.684470653533936,3.684495687484741,9.058232990355464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.85546875,0.0,1604.1241455078125,1895.4371337890625,0.0,3262.66943359375,0.916919767856598,1.0,0.0,3.0,1.0,0.0
18089880,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.5490911602973938,0.4228852391242981,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8264437913894653,0.2646495997905731,0.251319944858551,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8326455354690552,0.2707985639572143,0.1901435256004333,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8037735819816589,0.2424292862415313,0.2305282950401306,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7118843793869019,0.1664880961179733,0.7541137337684631,284.882568359375,284.95001220703125,297.5133361816406,293.4128112792969,297.5124206542969,297.5317687988281,284.89080810546875,1.0,0.4240642189979553,1.0,1.0,0.0,1.0,-2.219473600387573,2.2194695472717285,3.957173248636536e-06,1.7106561660766602,0.8715476989746094,0.8715476989746094,0.0,85.53713989257812,103.0,54943.546875,0.0,947.3814697265624,1.0,280.05670166015625,283.6149597167969,296.45562744140625,300.0216979980469,293.1499938964844,293.1499938964844,280.3500061035156,40272.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849200010299683,1.0,0.0,0.0,3.684470653533936,3.684495687484741,9.058232990355464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.85546875,0.0,1604.1241455078125,1895.4371337890625,0.0,3262.66943359375,0.916919767856598,1.0,0.0,3.0,1.0,0.0
18089940,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9990000128746032,0.5520092248916626,0.4268245995044708,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8263723254203796,0.2672272324562073,0.2535905241966247,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.831855297088623,0.2727109491825104,0.1913302391767501,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8035047650337219,0.2446185052394867,0.232448473572731,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7120668292045593,0.168280616402626,0.7617195248603821,285.0550231933594,284.95001220703125,297.53350830078125,293.4201354980469,297.5325927734375,297.52935791015625,285.0622863769531,1.0,0.4279654920101166,1.0,1.0,0.0,1.0,-2.239798069000244,2.2397940158843994,4.030091076856479e-06,1.726645588874817,0.9935734868049622,0.9935734868049622,0.0,87.13089752197266,103.0,54756.2890625,0.0,973.7536010742188,1.0,280.3106384277344,283.7839660644531,296.3975830078125,299.837646484375,293.1499938964844,293.1499938964844,280.3500061035156,33580.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788875937461853,1.0,0.0,0.0,3.760220050811768,3.760244846343994,9.434519938622544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.6689453125,0.0,1640.639892578125,1895.4371337890625,0.0,3206.15478515625,0.9301403164863586,1.0,0.0,3.0,1.0,0.0
18090000,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.5546902418136597,0.4294283986091614,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8269430994987488,0.2694960236549377,0.255705326795578,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8318922519683838,0.2744553983211517,0.1925249397754669,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8039666414260864,0.2465629577636718,0.2342595607042312,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7128126621246338,0.1698719561100006,0.7687695026397705,285.0736389160156,284.95001220703125,297.54998779296875,293.4261169433594,297.5491027832031,297.5307922363281,285.0749816894531,1.0,0.4312046468257904,1.0,1.0,0.0,1.0,-2.257543563842773,2.2575395107269287,4.094344149052631e-06,1.7406108379364014,1.0,1.0,0.0,88.32252502441406,106.0,55193.70703125,0.0,996.36083984375,1.0,280.34307861328125,283.7875366210937,296.4159545898437,299.9169006347656,293.1499938964844,293.1499938964844,280.04998779296875,33020.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784481287002563,1.0,0.0,0.0,3.828339338302612,3.828364610671997,9.77944409896736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.619140625,0.0,1717.39990234375,1895.4371337890625,0.0,3202.03515625,0.9431466460227966,1.0,0.0,3.0,1.0,0.0
18090060,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.9990000128746032,0.5574804544448853,0.435441255569458,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8265620470046997,0.2724829912185669,0.2589012086391449,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.8306230902671814,0.2764992117881775,0.1942645758390426,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8033250570297241,0.2490699738264084,0.2369861304759979,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7128007411956787,0.1719471216201782,0.7794946432113647,284.8299865722656,284.95001220703125,297.57568359375,293.4356689453125,297.56414794921875,297.5199890136719,284.8129272460937,1.0,0.436365932226181,0.8876466155052185,0.8876466155052185,0.2879999876022339,1.0,-2.286853313446045,1.8196598291397093,0.467193603515625,1.2985135316848757,0.873422384262085,0.873422384262085,0.0,90.51496124267578,106.0,53890.2890625,0.0,1033.6351318359375,1.0,280.0684509277344,283.4643249511719,296.4813232421875,300.0993957519531,293.1499938964844,293.1499938964844,280.04998779296875,37873.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888487696647644,1.0,0.0,0.0,3.811851739883423,3.811877727508545,9.69539087236626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.0673828125,0.0,1735.442626953125,1895.4371337890625,0.0,3296.0615234375,0.9400225281715392,1.0,0.0,3.0,1.0,0.0
18090120,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.9990000128746032,0.557839572429657,0.4385711848735809,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.8256822228431702,0.2733507454395294,0.2598698735237121,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.8293654322624207,0.2769648730754852,0.1947091966867447,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8022838234901428,0.2497634887695312,0.2377871125936508,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7120637893676758,0.1725137680768966,0.7826725840568542,284.77880859375,284.95001220703125,297.5852966308594,293.4393615722656,297.56085205078125,297.5093688964844,284.77557373046875,1.0,0.4383108615875244,0.8439536094665527,0.8439536094665527,0.4000000059604645,1.0,-2.2970898151397705,1.5528273582458496,0.7442623972892761,1.0303398370742798,0.8110713362693787,0.8110713362693787,0.0,91.5345230102539,109.0,51648.23828125,0.0,1047.607666015625,1.0,280.0563659667969,283.4189453125,296.4526672363281,299.9549255371094,293.1499938964844,293.1499938964844,280.3500061035156,43539.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869984149932861,1.0,0.0,0.0,3.673676729202272,3.6737022399902335,9.005237302517344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.73828125,0.0,1616.4444580078125,1895.4371337890625,0.0,3282.1259765625,0.9130539298057556,1.0,0.0,3.0,1.0,0.0
18090180,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.559730052947998,0.4487945139408111,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8229686617851257,0.2767761349678039,0.2631288170814514,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8253828883171082,0.2790954709053039,0.1961841583251953,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7989808917045593,0.252501904964447,0.2404189854860305,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7094823122024536,0.1745582371950149,0.7924177646636963,284.88287353515625,284.95001220703125,297.6180114746094,293.45220947265625,297.5415344238281,297.48028564453125,284.8887939453125,1.0,0.4450694620609283,0.6879072189331055,0.6879072189331055,0.800000011920929,1.0,-2.329921007156372,1.0378577709197998,1.2920632362365725,0.5097094774246216,0.8159773945808411,0.8159773945808411,0.0,95.10399627685548,112.0,46279.6640625,0.0,1095.873291015625,1.0,280.3412780761719,283.5264587402344,296.3074951171875,299.3470764160156,293.1499938964844,293.1499938964844,280.6499938964844,41151.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531365990638733,1.0,0.0,0.0,3.461393117904663,3.461416482925415,7.994571546987572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.375,0.0,1369.8358154296875,1895.4371337890625,0.0,2964.6572265625,0.866982638835907,1.0,0.0,3.0,1.0,0.0
18090240,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.559730052947998,0.4487945139408111,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8229686617851257,0.2767761349678039,0.2631288170814514,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8253828883171082,0.2790954709053039,0.1961841583251953,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7989808917045593,0.252501904964447,0.2404189854860305,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7094823122024536,0.1745582371950149,0.7924177646636963,284.88287353515625,284.95001220703125,297.6180114746094,293.45220947265625,297.5415344238281,297.48028564453125,284.8887939453125,1.0,0.4450694620609283,0.6879072189331055,0.6879072189331055,0.800000011920929,1.0,-2.329921007156372,1.0378577709197998,1.2920632362365725,0.5097094774246216,0.8159773945808411,0.8159773945808411,0.0,95.10399627685548,112.0,46279.6640625,0.0,1095.873291015625,1.0,280.3412780761719,283.5264587402344,296.3074951171875,299.3470764160156,293.1499938964844,293.1499938964844,280.6499938964844,41151.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531365990638733,1.0,0.0,0.0,3.461393117904663,3.461416482925415,7.994571546987572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.375,0.0,1369.8358154296875,1895.4371337890625,0.0,2964.6572265625,0.866982638835907,1.0,0.0,3.0,1.0,0.0
18090300,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.5611484050750732,0.4531715512275696,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.822178840637207,0.2786929011344909,0.2648782730102539,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8240249752998352,0.2804281711578369,0.1970515102148056,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7979268431663513,0.2540487349033355,0.241831362247467,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7086020708084106,0.1756510138511657,0.7972918748855591,285.028564453125,284.95001220703125,297.6334228515625,293.45849609375,297.5386962890625,297.471435546875,285.0335693359375,1.0,0.4483984410762787,0.6098840236663818,0.6098840236663818,1.0,1.0,-2.3458733558654785,0.9737579226493835,1.3721153736114502,0.4425551295280456,0.9147294759750366,0.9147294759750366,0.0,96.76258850097656,112.0,45339.12109375,0.0,1120.066650390625,1.0,280.5939025878906,283.6720886230469,296.279296875,299.1409606933594,293.1499938964844,293.1499938964844,280.6499938964844,34257.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833092987537384,1.0,0.0,0.0,3.513268232345581,3.5132906436920166,8.235992368099687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.609375,0.0,1373.7496337890625,1895.4371337890625,0.0,2777.2568359375,0.8759651184082031,1.0,0.0,3.0,1.0,0.0
18090360,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.5626921057701111,0.4571525454521179,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8217778205871582,0.2806740701198578,0.2667877972126007,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8230982422828674,0.2818419635295868,0.1980654746294021,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.797289252281189,0.2556547820568084,0.2433881163597107,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7080631256103516,0.1767743676900863,0.8025506734848022,285.0284118652344,284.95001220703125,297.64825439453125,293.4647216796875,297.541259765625,297.4649963378906,285.0287780761719,1.0,0.4517140090465545,0.6228625178337097,0.6228625178337097,1.0,1.0,-2.362355232238769,0.9862236976623536,1.3761316537857056,0.4517230689525604,0.9415396451950072,0.9415396451950072,0.0,98.35799407958984,100.0,45634.55078125,0.0,1144.7777099609375,1.0,280.6407775878906,283.66375732421875,296.33447265625,299.232421875,293.1499938964844,293.1499938964844,280.3500061035156,32558.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221239447593689,1.0,0.0,0.0,3.607708215713501,3.607731342315674,8.684726253704866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.11181640625,0.0,1461.176025390625,1895.4371337890625,0.0,2675.257568359375,0.8934329748153687,1.0,0.0,3.0,1.0,0.0
18090420,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.5653764605522156,0.4535085558891296,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8268733024597168,0.2838616967201233,0.269970566034317,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8270969390869141,0.2837891578674316,0.1995730102062225,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.802299439907074,0.2581412494182586,0.2458999156951904,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7124555706977844,0.1784471720457077,0.810659646987915,284.9053649902344,284.95001220703125,297.6762084960937,293.47686767578125,297.5440368652344,297.4465026855469,284.90936279296875,1.0,0.4526132345199585,0.6488195061683655,0.6488195061683655,1.0,1.0,-2.3763952255249023,1.0105212926864624,1.3658738136291504,0.4736863076686859,0.8474584817886353,0.8474584817886353,0.0,97.84400939941406,103.0,46634.28125,0.0,1158.43359375,1.0,280.3577575683594,283.5286865234375,296.4787902832031,299.5144348144531,293.1499938964844,293.1499938964844,280.6499938964844,38774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274965286254883,1.0,0.0,0.0,3.5115370750427246,3.511560201644897,8.227877401623118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.92822265625,0.0,1404.480712890625,1895.4371337890625,0.0,2725.153076171875,0.8768689632415771,1.0,0.0,3.0,1.0,0.0
18090480,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.5653764605522156,0.4535085558891296,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8268733024597168,0.2838616967201233,0.269970566034317,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8270969390869141,0.2837891578674316,0.1995730102062225,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.802299439907074,0.2581412494182586,0.2458999156951904,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7124555706977844,0.1784471720457077,0.810659646987915,284.9053649902344,284.95001220703125,297.6762084960937,293.47686767578125,297.5440368652344,297.4465026855469,284.90936279296875,1.0,0.4526132345199585,0.6488195061683655,0.6488195061683655,1.0,1.0,-2.3763952255249023,1.0105212926864624,1.3658738136291504,0.4736863076686859,0.8474584817886353,0.8474584817886353,0.0,97.84400939941406,103.0,46634.28125,0.0,1158.43359375,1.0,280.3577575683594,283.5286865234375,296.4787902832031,299.5144348144531,293.1499938964844,293.1499938964844,280.6499938964844,38774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274965286254883,1.0,0.0,0.0,3.5115370750427246,3.511560201644897,8.227877401623118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.92822265625,0.0,1404.480712890625,1895.4371337890625,0.0,2725.153076171875,0.8768689632415771,1.0,0.0,3.0,1.0,0.0
18090540,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.5709356665611267,0.4521740078926086,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8306630253791809,0.2874451875686645,0.2731678187847137,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8298386931419373,0.2862323522567749,0.2011172771453857,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8058964610099792,0.2609706223011017,0.2484038174152374,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7154094576835632,0.1803204417228698,0.8184835314750671,285.0447692871094,284.95001220703125,297.7020874023437,293.4887084960937,297.5596618652344,297.4516296386719,285.0425720214844,1.0,0.4551007449626922,0.6747764945030212,0.6747764945030212,1.0,1.0,-2.3928821086883545,1.0327976942062378,1.3600844144821167,0.4920950829982757,0.9792272448539734,0.9792272448539734,0.0,97.99451446533205,106.0,46532.3671875,0.0,1177.757080078125,1.0,280.64239501953125,283.6635437011719,296.4631652832031,299.4338073730469,293.1499938964844,293.1499938964844,280.3500061035156,31730.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187106251716614,1.0,0.0,0.0,3.684398651123047,3.684422254562378,9.05787885585596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.05517578125,0.0,1539.5284423828125,1895.4371337890625,0.0,2643.6279296875,0.9098476767539978,1.0,0.0,3.0,1.0,0.0
