time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090600,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.5709356665611267,0.4521740078926086,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8306630253791809,0.2874451875686645,0.2731678187847137,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8298386931419373,0.2862323522567749,0.2011172771453857,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8058964610099792,0.2609706223011017,0.2484038174152374,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7154094576835632,0.1803204417228698,0.8184835314750671,285.0447692871094,284.95001220703125,297.7020874023437,293.4887084960937,297.5596618652344,297.4516296386719,285.0425720214844,1.0,0.4551007449626922,0.6747764945030212,0.6747764945030212,1.0,1.0,-2.3928821086883545,1.0327976942062378,1.3600844144821167,0.4920950829982757,0.9792272448539734,0.9792272448539734,0.0,97.99451446533205,106.0,46532.3671875,0.0,1177.757080078125,1.0,280.64239501953125,283.6635437011719,296.4631652832031,299.4338073730469,293.1499938964844,293.1499938964844,280.3500061035156,31730.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187106251716614,1.0,0.0,0.0,3.684398651123047,3.684422254562378,9.05787885585596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.05517578125,0.0,1539.5284423828125,1895.4371337890625,0.0,2643.6279296875,0.9098476767539978,1.0,0.0,3.0,1.0,0.0
18090660,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.574667751789093,0.4542395770549774,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8323296308517456,0.2903946042060852,0.2761895954608917,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8304510116577148,0.2879504561424255,0.202516108751297,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8072131872177124,0.2632099986076355,0.2507446110248565,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7164219617843628,0.1817662715911865,0.8258183002471924,284.8949890136719,284.95001220703125,297.7260131835937,293.5002136230469,297.56451416015625,297.44189453125,284.8991394042969,1.0,0.4584964215755462,0.6727057099342346,0.6727057099342346,1.0,1.0,-2.4122977256774902,1.041426658630371,1.3708710670471191,0.4958853721618652,0.867810070514679,0.867810070514679,0.0,99.13782501220705,109.0,47569.3828125,0.0,1204.8321533203125,1.0,280.3569641113281,283.5019226074219,296.5444030761719,299.65338134765625,293.1499938964844,293.1499938964844,280.6499938964844,38387.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322089910507202,1.0,0.0,0.0,3.610972166061402,3.61099624633789,8.700446869625011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.4013671875,0.0,1507.8509521484375,1895.4371337890625,0.0,2769.0185546875,0.8982858657836914,1.0,0.0,3.0,1.0,0.0
18090720,297.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.574667751789093,0.4542395770549774,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8323296308517456,0.2903946042060852,0.2761895954608917,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8304510116577148,0.2879504561424255,0.202516108751297,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8072131872177124,0.2632099986076355,0.2507446110248565,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7164219617843628,0.1817662715911865,0.8258183002471924,284.8949890136719,284.95001220703125,297.7260131835937,293.5002136230469,297.56451416015625,297.44189453125,284.8991394042969,1.0,0.4584964215755462,0.6727057099342346,0.6727057099342346,1.0,1.0,-2.4122977256774902,1.041426658630371,1.3708710670471191,0.4958853721618652,0.867810070514679,0.867810070514679,0.0,99.13782501220705,109.0,47569.3828125,0.0,1204.8321533203125,1.0,280.3569641113281,283.5019226074219,296.5444030761719,299.65338134765625,293.1499938964844,293.1499938964844,280.6499938964844,38387.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322089910507202,1.0,0.0,0.0,3.610972166061402,3.61099624633789,8.700446869625011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.4013671875,0.0,1507.8509521484375,1895.4371337890625,0.0,2769.0185546875,0.8982858657836914,1.0,0.0,3.0,1.0,0.0
18090780,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9990000128746032,0.5788131356239319,0.4579715430736542,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8330622315406799,0.2937980890274048,0.2792465686798095,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8301727771759033,0.2902212142944336,0.2039599269628524,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8075243830680847,0.2658419609069824,0.2530947923660278,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7165115475654602,0.1834318488836288,0.8329257965087891,285.0469665527344,284.95001220703125,297.7481384277344,293.5113830566406,297.5719909667969,297.4381408691406,285.0452575683594,1.0,0.4624999463558197,0.670634925365448,0.670634925365448,1.0,1.0,-2.43354606628418,1.0504661798477173,1.3830797672271729,0.4995015859603882,1.0,1.0,0.0,100.79119873046876,112.0,47351.38671875,0.0,1236.578125,1.0,280.6430969238281,283.6494140625,296.4959716796875,299.5252685546875,293.1499938964844,293.1499938964844,280.3500061035156,32051.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249540328979492,1.0,0.0,0.0,3.76699161529541,3.7670161724090576,9.46853106142953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.96240234375,0.0,1636.77490234375,1895.4371337890625,0.0,2701.524658203125,0.9287447929382324,1.0,0.0,3.0,1.0,0.0
18090840,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9990000128746032,0.5788131356239319,0.4579715430736542,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8330622315406799,0.2937980890274048,0.2792465686798095,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8301727771759033,0.2902212142944336,0.2039599269628524,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8075243830680847,0.2658419609069824,0.2530947923660278,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7165115475654602,0.1834318488836288,0.8329257965087891,285.0469665527344,284.95001220703125,297.7481384277344,293.5113830566406,297.5719909667969,297.4381408691406,285.0452575683594,1.0,0.4624999463558197,0.670634925365448,0.670634925365448,1.0,1.0,-2.43354606628418,1.0504661798477173,1.3830797672271729,0.4995015859603882,1.0,1.0,0.0,100.79119873046876,112.0,47351.38671875,0.0,1236.578125,1.0,280.6430969238281,283.6494140625,296.4959716796875,299.5252685546875,293.1499938964844,293.1499938964844,280.3500061035156,32051.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249540328979492,1.0,0.0,0.0,3.76699161529541,3.7670161724090576,9.46853106142953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.96240234375,0.0,1636.77490234375,1895.4371337890625,0.0,2701.524658203125,0.9287447929382324,1.0,0.0,3.0,1.0,0.0
18090900,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.5802003145217896,0.4601707458496094,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8333052396774292,0.2953092157840729,0.2808503210544586,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8299337029457092,0.291138619184494,0.2047494947910308,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.807555079460144,0.2669846415519714,0.2543389201164245,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7164524793624878,0.1841428726911544,0.8367117643356323,284.8989562988281,284.95001220703125,297.75860595703125,293.516845703125,297.5726318359375,297.43145751953125,284.8894958496094,1.0,0.4647053182125091,0.6695995926856995,0.6695995926856995,1.0,1.0,-2.4451069831848145,1.055392861366272,1.389714241027832,0.5016323328018188,0.9163293242454528,0.9163293242454528,0.0,101.7491455078125,112.0,48506.84765625,0.0,1254.3009033203125,1.0,280.3954467773437,283.474365234375,296.5687561035156,299.7673645019531,293.1499938964844,293.1499938964844,280.3500061035156,35179.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337371945381165,1.0,0.0,0.0,3.7814924716949454,3.781517744064331,9.541568033455403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.1748046875,0.0,1678.081787109375,1895.4371337890625,0.0,2783.261962890625,0.932418942451477,1.0,0.0,3.0,1.0,0.0
18090960,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.5809306502342224,0.4633240699768066,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8327454328536987,0.2965973615646362,0.2821654379367828,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8288567662239075,0.2918019294738769,0.2052926272153854,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8067414164543152,0.2679155170917511,0.2553164660930633,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.715657651424408,0.1846806854009628,0.8395615816116333,284.8906555175781,284.95001220703125,297.7686767578125,293.522216796875,297.5700988769531,297.41925048828125,284.894287109375,1.0,0.4669542014598846,0.6688073873519897,0.6688073873519897,1.0,1.0,-2.455726861953736,1.0599817037582395,1.3957451581954956,0.5036872625350952,0.8892863392829895,0.8892863392829895,0.0,102.94552612304688,115.0,48509.03125,0.0,1272.0367431640625,1.0,280.3565368652344,283.4788513183594,296.566650390625,299.734130859375,293.1499938964844,293.1499938964844,280.6499938964844,38061.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381515145301819,1.0,0.0,0.0,3.709144353866577,3.709169387817383,9.179959761240752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.43115234375,0.0,1615.6417236328125,1895.4371337890625,0.0,2824.44970703125,0.919768750667572,1.0,0.0,3.0,1.0,0.0
18091020,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.5836150050163269,0.4693000316619873,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8321231007575989,0.299884557723999,0.2851193845272064,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8272742033004761,0.2939624190330505,0.2066648602485656,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8056144714355469,0.2704122364521026,0.2575477361679077,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.714431881904602,0.1861682385206222,0.8459356427192688,285.05792236328125,284.95001220703125,297.7877502441406,293.5327453613281,297.572265625,297.4084777832031,285.0579833984375,1.0,0.4716492593288421,0.6672229170799255,0.6672229170799255,1.0,1.0,-2.4784398078918457,1.069709539413452,1.408730149269104,0.5088628530502319,1.0,1.0,0.0,105.35163116455078,118.0,48165.6875,0.0,1309.7916259765625,1.0,280.6434326171875,283.6466369628906,296.51690673828125,299.59796142578125,293.1499938964844,293.1499938964844,280.3500061035156,33085.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307918310165405,1.0,0.0,0.0,3.832744598388672,3.8327698707580566,9.801963187783258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.68896484375,0.0,1723.2484130859375,1895.4371337890625,0.0,2755.81787109375,0.944115936756134,1.0,0.0,3.0,1.0,0.0
18091080,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.5836150050163269,0.4693000316619873,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8321231007575989,0.299884557723999,0.2851193845272064,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8272742033004761,0.2939624190330505,0.2066648602485656,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8056144714355469,0.2704122364521026,0.2575477361679077,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.714431881904602,0.1861682385206222,0.8459356427192688,285.05792236328125,284.95001220703125,297.7877502441406,293.5327453613281,297.572265625,297.4084777832031,285.0579833984375,1.0,0.4716492593288421,0.6672229170799255,0.6672229170799255,1.0,1.0,-2.4784398078918457,1.069709539413452,1.408730149269104,0.5088628530502319,1.0,1.0,0.0,105.35163116455078,118.0,48165.6875,0.0,1309.7916259765625,1.0,280.6434326171875,283.6466369628906,296.51690673828125,299.59796142578125,293.1499938964844,293.1499938964844,280.3500061035156,33085.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307918310165405,1.0,0.0,0.0,3.832744598388672,3.8327698707580566,9.801963187783258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.68896484375,0.0,1723.2484130859375,1895.4371337890625,0.0,2755.81787109375,0.944115936756134,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.5844365954399109,0.4731039106845855,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8317591547966003,0.3016623556613922,0.2870265543460846,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8263415098190308,0.2950067520141601,0.2075846940279007,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8049418926239014,0.2717252373695373,0.259001612663269,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7136971950531006,0.1869278252124786,0.8501306772232056,284.89697265625,284.95001220703125,297.79888916015625,293.5390930175781,297.5702209472656,297.3965148925781,284.8925476074219,1.0,0.474681556224823,0.6662429571151733,0.6662429571151733,1.0,1.0,-2.4931955337524414,1.075999736785889,1.4171957969665527,0.5124678015708923,0.9284659624099731,0.9284659624099731,0.0,106.91971588134766,118.0,49427.46484375,0.0,1334.6732177734375,1.0,280.37762451171875,283.4602966308594,296.5929260253906,299.8390197753906,293.1499938964844,293.1499938964844,280.3500061035156,35983.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409057855606079,1.0,0.0,0.0,3.83954668045044,3.8395724296569824,9.83678546617739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.1064453125,0.0,1754.322265625,1895.4371337890625,0.0,2850.17919921875,0.9464348554611206,1.0,0.0,3.0,1.0,0.0
18091200,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.5844947695732117,0.4760473668575287,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8310173749923706,0.3026052713394165,0.2879850566387176,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8252217173576355,0.2954757213592529,0.2079666554927826,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8039735555648804,0.272388607263565,0.2596974372863769,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.71275395154953,0.1872767955064773,0.8520167469978333,284.8976135253906,284.95001220703125,297.8055419921875,293.5429382324219,297.56707763671875,297.3858642578125,284.9003295898437,1.0,0.4765412807464599,0.6656385064125061,0.6656385064125061,1.0,1.0,-2.5014455318450928,1.0794697999954224,1.42197585105896,0.5145078897476196,0.9145603775978088,0.9145603775978088,0.0,108.0349578857422,106.0,49465.39453125,0.0,1349.7174072265625,1.0,280.3564147949219,283.4673156738281,296.58660888671875,299.8116455078125,293.1499938964844,293.1499938964844,280.04998779296875,37501.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436948657035828,1.0,0.0,0.0,3.797290563583374,3.797316312789917,9.621459184927517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.42333984375,0.0,1714.97900390625,1895.4371337890625,0.0,2876.2548828125,0.9390774965286256,1.0,0.0,3.0,1.0,0.0
18091260,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.5849174857139587,0.473567932844162,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8339405059814453,0.3044306337833404,0.2897342145442962,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8272984027862549,0.2962990403175354,0.2085639089345932,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8066708445549011,0.2736240327358246,0.2608938217163086,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.7147424221038818,0.1878554970026016,0.8547613620758057,284.8371276855469,284.95001220703125,297.8190002441406,293.55084228515625,297.5616455078125,297.3662414550781,284.8473205566406,1.0,0.4763423204421997,0.664242684841156,0.664242684841156,1.0,1.0,-2.5060415267944336,1.080682635307312,1.4253590106964111,0.5156914591789246,0.8149303793907166,0.8149303793907166,0.0,107.52989196777344,106.0,49696.8046875,0.0,1353.3184814453125,1.0,280.0655822753906,283.4061584472656,296.5954284667969,299.8783569335937,293.1499938964844,293.1499938964844,280.04998779296875,44197.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852724015712738,1.0,0.0,0.0,3.543339252471924,3.543363809585572,8.377584208574262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.6875,0.0,1477.253662109375,1895.4371337890625,0.0,2960.791015625,0.8881770372390747,1.0,0.0,3.0,1.0,0.0
18091320,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.5854724645614624,0.4718062579631805,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8352832198143005,0.3049434423446655,0.290147989988327,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8284200429916382,0.2965718507766723,0.2086965292692184,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8079667687416077,0.2739808559417724,0.261166900396347,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7157591581344604,0.1880276054143905,0.8553051352500916,284.8699035644531,284.95001220703125,297.8222351074219,293.55279541015625,297.5619506835937,297.3642883300781,284.8747863769531,1.0,0.4758709967136383,0.6638937592506409,0.6638937592506409,1.0,1.0,-2.5055646896362305,1.0802364349365234,1.4253283739089966,0.515505850315094,0.8240999579429626,0.8240999579429626,0.0,107.0270767211914,109.0,49666.87890625,0.0,1350.572509765625,1.0,280.05767822265625,283.4313049316406,296.57916259765625,299.8389587402344,293.1499938964844,293.1499938964844,280.3500061035156,42350.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523135781288147,1.0,0.0,0.0,3.51452898979187,3.5145528316497803,8.241904083661211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.5859375,0.0,1433.3602294921875,1895.4371337890625,0.0,2956.944580078125,0.8812491297721863,1.0,0.0,3.0,1.0,0.0
18091380,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.5903561115264893,0.4689858853816986,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8393713235855103,0.3081623911857605,0.292940616607666,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8315316438674927,0.2986815273761749,0.2099668234586715,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8116301894187927,0.2763649523258209,0.2631918787956238,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7184998989105225,0.1893487870693206,0.8603679537773132,285.0106811523437,284.95001220703125,297.8380126953125,293.5623474121094,297.57275390625,297.3714294433594,285.0093688964844,1.0,0.4771099388599396,0.6621490120887756,0.6621490120887756,1.0,1.0,-2.5155580043792725,1.0839520692825315,1.4316060543060305,0.5168629884719849,0.9352877736091614,0.9352877736091614,0.0,106.5638198852539,112.0,49205.76171875,0.0,1361.177001953125,1.0,280.3417663574219,283.57208251953125,296.5257263183594,299.6731872558594,293.1499938964844,293.1499938964844,280.04998779296875,33365.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403051495552063,1.0,0.0,0.0,3.641922235488892,3.641945600509644,8.850230983625806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.99755859375,0.0,1504.528564453125,1895.4371337890625,0.0,2844.56640625,0.9014771580696106,1.0,0.0,3.0,1.0,0.0
18091440,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.5903561115264893,0.4689858853816986,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8393713235855103,0.3081623911857605,0.292940616607666,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8315316438674927,0.2986815273761749,0.2099668234586715,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8116301894187927,0.2763649523258209,0.2631918787956238,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7184998989105225,0.1893487870693206,0.8603679537773132,285.0106811523437,284.95001220703125,297.8380126953125,293.5623474121094,297.57275390625,297.3714294433594,285.0093688964844,1.0,0.4771099388599396,0.6621490120887756,0.6621490120887756,1.0,1.0,-2.5155580043792725,1.0839520692825315,1.4316060543060305,0.5168629884719849,0.9352877736091614,0.9352877736091614,0.0,106.5638198852539,112.0,49205.76171875,0.0,1361.177001953125,1.0,280.3417663574219,283.57208251953125,296.5257263183594,299.6731872558594,293.1499938964844,293.1499938964844,280.04998779296875,33365.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403051495552063,1.0,0.0,0.0,3.641922235488892,3.641945600509644,8.850230983625806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.99755859375,0.0,1504.528564453125,1895.4371337890625,0.0,2844.56640625,0.9014771580696106,1.0,0.0,3.0,1.0,0.0
18091500,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.592248797416687,0.4688093364238739,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.840797483921051,0.3095655143260956,0.2944124042987823,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8324846625328064,0.2994957566261291,0.210661768913269,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8128145337104797,0.2773734033107757,0.2642784416675567,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7193586826324463,0.1899046599864959,0.863286018371582,284.8787841796875,284.95001220703125,297.8455810546875,293.5669860839844,297.5758056640625,297.3712158203125,284.8727111816406,1.0,0.4781962633132934,0.661276638507843,0.661276638507843,1.0,1.0,-2.522760391235352,1.086878776550293,1.435881495475769,0.5178610682487488,0.8478153347969055,0.8478153347969055,0.0,106.7387924194336,112.0,50093.11328125,0.0,1371.0445556640625,1.0,280.0977783203125,283.420166015625,296.59698486328125,299.9008178710937,293.1499938964844,293.1499938964844,280.04998779296875,37556.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468237519264221,1.0,0.0,0.0,3.611931085586548,3.611954927444458,8.705068239578395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.7626953125,0.0,1502.7481689453125,1895.4371337890625,0.0,2905.53076171875,0.8954855799674988,1.0,0.0,3.0,1.0,0.0
18091560,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.5936313271522522,0.4698717594146728,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8412941694259644,0.3108143508434295,0.2956320941448211,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8324859738349915,0.3001303076744079,0.2111402451992035,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.813068687915802,0.2782332003116607,0.2651339769363403,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7194150686264038,0.1903458386659622,0.8654565215110779,284.9055480957031,284.95001220703125,297.8529663085937,293.571533203125,297.5764465332031,297.3667297363281,284.90985107421875,1.0,0.4794813394546509,0.6605551242828369,0.6605551242828369,1.0,1.0,-2.529712200164795,1.0897701978683472,1.4399420022964478,0.518846869468689,0.8438271284103394,0.8438271284103394,0.0,107.2493896484375,115.0,49926.1796875,0.0,1382.0889892578125,1.0,280.05780029296875,283.456787109375,296.5948791503906,299.8513488769531,293.1499938964844,293.1499938964844,280.3500061035156,39341.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491734862327576,1.0,0.0,0.0,3.507173776626587,3.507197141647339,8.207443329411035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.880859375,0.0,1404.0177001953125,1895.4371337890625,0.0,2927.530029296875,0.8766183853149414,1.0,0.0,3.0,1.0,0.0
18091620,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.5973275303840637,0.4724904298782348,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8423519730567932,0.3139708340167999,0.2984634935855865,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8326116800308228,0.3021411895751953,0.2124199718236923,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8136272430419922,0.2805346548557281,0.2671805918216705,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7195605635643005,0.1916311830282211,0.8708361387252808,285.03338623046875,284.95001220703125,297.8673400878906,293.5804138183594,297.58319091796875,297.36767578125,285.0311584472656,1.0,0.4826404452323913,0.6591121554374695,0.6591121554374695,1.0,1.0,-2.54671597480774,1.0969290733337402,1.4497870206832886,0.5219506621360779,0.9651262164115906,0.9651262164115906,0.0,108.53530883789062,118.0,49724.09765625,0.0,1409.49267578125,1.0,280.3423767089844,283.5815124511719,296.5571594238281,299.7319030761719,293.1499938964844,293.1499938964844,280.04998779296875,32156.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404998779296875,1.0,0.0,0.0,3.671977996826172,3.672001600265503,8.996911446956801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.46240234375,0.0,1528.823486328125,1895.4371337890625,0.0,2846.3857421875,0.9072866439819336,1.0,0.0,3.0,1.0,0.0
18091680,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.5973275303840637,0.4724904298782348,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8423519730567932,0.3139708340167999,0.2984634935855865,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8326116800308228,0.3021411895751953,0.2124199718236923,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8136272430419922,0.2805346548557281,0.2671805918216705,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7195605635643005,0.1916311830282211,0.8708361387252808,285.03338623046875,284.95001220703125,297.8673400878906,293.5804138183594,297.58319091796875,297.36767578125,285.0311584472656,1.0,0.4826404452323913,0.6591121554374695,0.6591121554374695,1.0,1.0,-2.54671597480774,1.0969290733337402,1.4497870206832886,0.5219506621360779,0.9651262164115906,0.9651262164115906,0.0,108.53530883789062,118.0,49724.09765625,0.0,1409.49267578125,1.0,280.3423767089844,283.5815124511719,296.5571594238281,299.7319030761719,293.1499938964844,293.1499938964844,280.04998779296875,32156.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404998779296875,1.0,0.0,0.0,3.671977996826172,3.672001600265503,8.996911446956801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.46240234375,0.0,1528.823486328125,1895.4371337890625,0.0,2846.3857421875,0.9072866439819336,1.0,0.0,3.0,1.0,0.0
18091740,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.5988461971282959,0.477193146944046,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8420384526252747,0.3164700865745544,0.301079660654068,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8313720226287842,0.3033941388130188,0.2135094702243805,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8128350973129272,0.2822274565696716,0.2690257132053375,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7185509204864502,0.1924865096807479,0.8756198287010193,284.9018859863281,284.95001220703125,297.8812561035156,293.5889587402344,297.5806579589844,297.35284423828125,284.9056091308594,1.0,0.4863557517528534,0.657669186592102,0.657669186592102,1.0,1.0,-2.5647852420806885,1.1045136451721191,1.4602717161178589,0.5255717039108276,0.8625879287719727,0.8625879287719727,0.0,110.46747589111328,121.0,50706.125,0.0,1441.4415283203125,1.0,280.05731201171875,283.4381408691406,296.6250915527344,299.9293518066406,293.1499938964844,293.1499938964844,280.3500061035156,38484.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520607352256775,1.0,0.0,0.0,3.5813019275665283,3.5813257694244385,8.558057515983819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.22802734375,0.0,1476.31591796875,1895.4371337890625,0.0,2954.575927734375,0.8920685648918152,1.0,0.0,3.0,1.0,0.0
18091800,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.5988461971282959,0.477193146944046,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8420384526252747,0.3164700865745544,0.301079660654068,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8313720226287842,0.3033941388130188,0.2135094702243805,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8128350973129272,0.2822274565696716,0.2690257132053375,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7185509204864502,0.1924865096807479,0.8756198287010193,284.9018859863281,284.95001220703125,297.8812561035156,293.5889587402344,297.5806579589844,297.35284423828125,284.9056091308594,1.0,0.4863557517528534,0.657669186592102,0.657669186592102,1.0,1.0,-2.5647852420806885,1.1045136451721191,1.4602717161178589,0.5255717039108276,0.8625879287719727,0.8625879287719727,0.0,110.46747589111328,121.0,50706.125,0.0,1441.4415283203125,1.0,280.05731201171875,283.4381408691406,296.6250915527344,299.9293518066406,293.1499938964844,293.1499938964844,280.3500061035156,38484.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520607352256775,1.0,0.0,0.0,3.5813019275665283,3.5813257694244385,8.558057515983819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.22802734375,0.0,1476.31591796875,1895.4371337890625,0.0,2954.575927734375,0.8920685648918152,1.0,0.0,3.0,1.0,0.0
18091860,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9990000128746032,0.6008930802345276,0.4826213419437408,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8414234519004822,0.3195012211799621,0.3038016557693481,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8298602104187012,0.3052374422550201,0.2146775126457214,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8117172122001648,0.2843672931194305,0.2709333002567291,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7172035574913025,0.1936109364032745,0.8803943395614624,285.03826904296875,284.95001220703125,297.8948974609375,293.59716796875,297.5823059082031,297.3454895019531,285.03631591796875,1.0,0.4904074668884277,0.6559179425239563,0.6559179425239563,1.0,1.0,-2.5840072631835938,1.112385869026184,1.4716213941574097,0.529517650604248,0.9898439049720764,0.9898439049720764,0.0,112.67652130126952,124.0,50496.89453125,0.0,1476.55517578125,1.0,280.3429260253906,283.5732421875,296.58074951171875,299.80426025390625,293.1499938964844,293.1499938964844,280.04998779296875,32137.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447486758232117,1.0,0.0,0.0,3.7389867305755615,3.739010810852051,9.328270493824676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3515625,0.0,1604.8414306640625,1895.4371337890625,0.0,2886.11279296875,0.922430455684662,1.0,0.0,3.0,1.0,0.0
18091920,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9990000128746032,0.6008930802345276,0.4826213419437408,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8414234519004822,0.3195012211799621,0.3038016557693481,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8298602104187012,0.3052374422550201,0.2146775126457214,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8117172122001648,0.2843672931194305,0.2709333002567291,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.7172035574913025,0.1936109364032745,0.8803943395614624,285.03826904296875,284.95001220703125,297.8948974609375,293.59716796875,297.5823059082031,297.3454895019531,285.03631591796875,1.0,0.4904074668884277,0.6559179425239563,0.6559179425239563,1.0,1.0,-2.5840072631835938,1.112385869026184,1.4716213941574097,0.529517650604248,0.9898439049720764,0.9898439049720764,0.0,112.67652130126952,124.0,50496.89453125,0.0,1476.55517578125,1.0,280.3429260253906,283.5732421875,296.58074951171875,299.80426025390625,293.1499938964844,293.1499938964844,280.04998779296875,32137.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447486758232117,1.0,0.0,0.0,3.7389867305755615,3.739010810852051,9.328270493824676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.3515625,0.0,1604.8414306640625,1895.4371337890625,0.0,2886.11279296875,0.922430455684662,1.0,0.0,3.0,1.0,0.0
18091980,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.6009149551391602,0.4891908466815948,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8400543928146362,0.3218976557254791,0.3063516914844513,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8275960087776184,0.3063524961471557,0.2156940698623657,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8098289966583252,0.2859181761741638,0.2726746797561645,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7151860594749451,0.1943184286355972,0.8846391439437866,284.8955383300781,284.95001220703125,297.9084167480469,293.60504150390625,297.57696533203125,297.3260803222656,284.899169921875,1.0,0.4947016537189483,0.6541666984558105,0.6541666984558105,1.0,1.0,-2.6033823490142822,1.1202268600463867,1.483155608177185,0.5338280200958252,0.8803284764289856,0.8803284764289856,0.0,115.26303100585938,112.0,51608.5078125,0.0,1514.0208740234375,1.0,280.0565490722656,283.4173583984375,296.6449584960937,300.005126953125,293.1499938964844,293.1499938964844,280.3500061035156,38256.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569614291191101,1.0,0.0,0.0,3.6664555072784415,3.66648006439209,8.969869327302149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.33251953125,0.0,1568.513916015625,1895.4371337890625,0.0,3000.510498046875,0.9105537533760072,1.0,0.0,3.0,1.0,0.0
18092040,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.6009149551391602,0.4891908466815948,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8400543928146362,0.3218976557254791,0.3063516914844513,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8275960087776184,0.3063524961471557,0.2156940698623657,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8098289966583252,0.2859181761741638,0.2726746797561645,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7151860594749451,0.1943184286355972,0.8846391439437866,284.8955383300781,284.95001220703125,297.9084167480469,293.60504150390625,297.57696533203125,297.3260803222656,284.899169921875,1.0,0.4947016537189483,0.6541666984558105,0.6541666984558105,1.0,1.0,-2.6033823490142822,1.1202268600463867,1.483155608177185,0.5338280200958252,0.8803284764289856,0.8803284764289856,0.0,115.26303100585938,112.0,51608.5078125,0.0,1514.0208740234375,1.0,280.0565490722656,283.4173583984375,296.6449584960937,300.005126953125,293.1499938964844,293.1499938964844,280.3500061035156,38256.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569614291191101,1.0,0.0,0.0,3.6664555072784415,3.66648006439209,8.969869327302149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.33251953125,0.0,1568.513916015625,1895.4371337890625,0.0,3000.510498046875,0.9105537533760072,1.0,0.0,3.0,1.0,0.0
18092100,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9990000128746032,0.6013532876968384,0.48814257979393,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8416007161140442,0.3232764005661011,0.3074820339679718,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8286101818084717,0.307107925415039,0.2160822749137878,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8110997676849365,0.2868368327617645,0.2733938097953796,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.716071367263794,0.194757655262947,0.8861117959022522,285.0333557128906,284.95001220703125,297.9151916503906,293.6088256835937,297.5765991210937,297.3204040527344,285.0390930175781,1.0,0.4946635067462921,0.6532910466194153,0.6532910466194153,1.0,1.0,-2.606595516204834,1.1210981607437134,1.485497236251831,0.5344580411911011,0.9760071039199828,0.9760071039199828,0.0,115.09008026123048,112.0,50944.59375,0.0,1517.6024169921875,1.0,280.3026428222656,283.56756591796875,296.586181640625,299.8049011230469,293.1499938964844,293.1499938964844,280.3500061035156,33730.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513550162315369,1.0,0.0,0.0,3.719399690628052,3.71942400932312,9.23079255699122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.06884765625,0.0,1594.4554443359375,1895.4371337890625,0.0,2947.96337890625,0.9211090803146362,1.0,0.0,3.0,1.0,0.0
18092160,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.6029698848724365,0.4834311306476593,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8453731536865234,0.3248143792152405,0.308836281299591,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8318002223968506,0.3080406188964844,0.2166588306427002,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8145202994346619,0.2878971397876739,0.2743034958839416,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7188347578048706,0.1953049600124359,0.8881685137748718,285.0311889648437,284.95001220703125,297.9219970703125,293.612548828125,297.57989501953125,297.3212585449219,285.0287780761719,1.0,0.4936459064483642,0.6523678302764893,0.6523678302764893,1.0,1.0,-2.606823444366455,1.1205917596817017,1.4862316846847534,0.5340650081634521,1.0,1.0,0.0,113.74810791015624,115.0,51097.328125,0.0,1511.94873046875,1.0,280.3431701660156,283.556640625,296.5961303710937,299.8644714355469,293.1499938964844,293.1499938964844,280.04998779296875,32632.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497164249420166,1.0,0.0,0.0,3.8036179542541504,3.803642988204956,9.653550705479574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.8037109375,0.0,1684.6258544921875,1895.4371337890625,0.0,2932.61474609375,0.9374244809150696,1.0,0.0,3.0,1.0,0.0
18092220,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.605665922164917,0.4812932312488556,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8486323356628418,0.3271188139915466,0.3111915290355682,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8339600563049316,0.3090245127677917,0.2175039798021316,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8170907497406006,0.2893113791942596,0.2758078575134277,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7206772565841675,0.1959103494882583,0.8914316892623901,284.883056640625,284.95001220703125,297.935791015625,293.6197204589844,297.58251953125,297.3158264160156,284.8861999511719,1.0,0.4945468604564667,0.650521457195282,0.650521457195282,1.0,1.0,-2.613819122314453,1.1227312088012695,1.491087794303894,0.5342477560043335,0.8815601468086243,0.8815601468086243,0.0,113.35865020751952,118.0,51904.39453125,0.0,1519.72265625,1.0,280.0570678710937,283.3988037109375,296.65155029296875,300.0362548828125,293.1499938964844,293.1499938964844,280.3500061035156,38848.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603441715240479,1.0,0.0,0.0,3.708691358566284,3.70871639251709,9.177717288366694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.275390625,0.0,1621.1051025390625,1895.4371337890625,0.0,3032.23291015625,0.9204025268554688,1.0,0.0,3.0,1.0,0.0
18092280,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.605665922164917,0.4812932312488556,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8486323356628418,0.3271188139915466,0.3111915290355682,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8339600563049316,0.3090245127677917,0.2175039798021316,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8170907497406006,0.2893113791942596,0.2758078575134277,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7206772565841675,0.1959103494882583,0.8914316892623901,284.883056640625,284.95001220703125,297.935791015625,293.6197204589844,297.58251953125,297.3158264160156,284.8861999511719,1.0,0.4945468604564667,0.650521457195282,0.650521457195282,1.0,1.0,-2.613819122314453,1.1227312088012695,1.491087794303894,0.5342477560043335,0.8815601468086243,0.8815601468086243,0.0,113.35865020751952,118.0,51904.39453125,0.0,1519.72265625,1.0,280.0570678710937,283.3988037109375,296.65155029296875,300.0362548828125,293.1499938964844,293.1499938964844,280.3500061035156,38848.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603441715240479,1.0,0.0,0.0,3.708691358566284,3.70871639251709,9.177717288366694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.275390625,0.0,1621.1051025390625,1895.4371337890625,0.0,3032.23291015625,0.9204025268554688,1.0,0.0,3.0,1.0,0.0
18092340,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6093767285346985,0.4820936620235443,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8504073619842529,0.3300556540489197,0.31373992562294,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8347013592720032,0.3106897473335266,0.2184870243072509,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.818195641040802,0.2912549972534179,0.2774511575698852,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7212229371070862,0.1968569755554199,0.8950679898262024,285.03228759765625,284.95001220703125,297.95001220703125,293.62652587890625,297.5904846191406,297.3193664550781,285.0308837890625,1.0,0.4965265393257141,0.6486750841140747,0.6486750841140747,1.0,1.0,-2.625361680984497,1.1269824504852295,1.498379111289978,0.5354377031326294,1.0,1.0,0.0,113.96224975585938,121.0,51364.87890625,0.0,1538.19384765625,1.0,280.3436279296875,283.55145263671875,296.6029357910156,299.8853759765625,293.1499938964844,293.1499938964844,280.04998779296875,33025.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515392541885376,1.0,0.0,0.0,3.828881502151489,3.828906774520874,9.78221351033426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.677734375,0.0,1718.090087890625,1895.4371337890625,0.0,2949.689697265625,0.9432842135429382,1.0,0.0,3.0,1.0,0.0
18092400,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.6093767285346985,0.4820936620235443,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8504073619842529,0.3300556540489197,0.31373992562294,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8347013592720032,0.3106897473335266,0.2184870243072509,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.818195641040802,0.2912549972534179,0.2774511575698852,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7212229371070862,0.1968569755554199,0.8950679898262024,285.03228759765625,284.95001220703125,297.95001220703125,293.62652587890625,297.5904846191406,297.3193664550781,285.0308837890625,1.0,0.4965265393257141,0.6486750841140747,0.6486750841140747,1.0,1.0,-2.625361680984497,1.1269824504852295,1.498379111289978,0.5354377031326294,1.0,1.0,0.0,113.96224975585938,121.0,51364.87890625,0.0,1538.19384765625,1.0,280.3436279296875,283.55145263671875,296.6029357910156,299.8853759765625,293.1499938964844,293.1499938964844,280.04998779296875,33025.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515392541885376,1.0,0.0,0.0,3.828881502151489,3.828906774520874,9.78221351033426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.677734375,0.0,1718.090087890625,1895.4371337890625,0.0,2949.689697265625,0.9432842135429382,1.0,0.0,3.0,1.0,0.0
