time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092460,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.6109378337860107,0.4847680628299713,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8508093953132629,0.3321178555488586,0.3159430027008056,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8342365026473999,0.3115564584732055,0.2193072140216827,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8180707097053528,0.2924860715866089,0.2788552045822143,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7207657694816589,0.1973714381456375,0.8982184529304504,284.88092041015625,284.95001220703125,297.96295166015625,293.6322326660156,297.5914611816406,297.3116149902344,284.8839111328125,1.0,0.4989635944366455,0.6472352743148804,0.6472352743148804,1.0,1.0,-2.637681722640991,1.1317909955978394,1.5058908462524414,0.5373083353042603,0.8928936123847961,0.8928936123847961,0.0,115.14557647705078,121.0,52368.0,0.0,1560.486083984375,1.0,280.0609130859375,283.3868103027344,296.6688232421875,300.0848083496094,293.1499938964844,293.1499938964844,280.04998779296875,38526.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617610335350037,1.0,0.0,0.0,3.760216236114502,3.760241746902466,9.43450061186013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.865234375,0.0,1678.753662109375,1895.4371337890625,0.0,3045.522216796875,0.931205987930298,1.0,0.0,3.0,1.0,0.0
18092520,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.611048698425293,0.4853529632091522,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8506933450698853,0.3323855698108673,0.3161905109882355,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8340020775794983,0.311657577753067,0.2193740755319595,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8178909420967102,0.2926383018493652,0.2789971828460693,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7205600142478943,0.197429209947586,0.8984862565994263,284.8887939453125,284.95001220703125,297.9647521972656,293.63299560546875,297.5913391113281,297.31005859375,284.8916015625,1.0,0.4993228316307068,0.6470389366149902,0.6470389366149902,1.0,1.0,-2.639254570007324,1.132392168045044,1.5068625211715698,0.5375562906265259,0.8928741216659546,0.8928741216659546,0.0,115.36811065673828,124.0,52371.43359375,0.0,1563.6673583984375,1.0,280.0570678710937,283.3937072753906,296.664306640625,300.0735778808594,293.1499938964844,293.1499938964844,280.3500061035156,38486.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620551228523254,1.0,0.0,0.0,3.748085021972656,3.748110294342041,9.373723628414156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.3330078125,0.0,1664.160888671875,1895.4371337890625,0.0,3048.28076171875,0.9288289546966552,1.0,0.0,3.0,1.0,0.0
18092580,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.6131070256233215,0.4896478056907654,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.850519061088562,0.3353350460529327,0.3187858760356903,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8328748345375061,0.3132827281951904,0.2203569710254669,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8171241879463196,0.2945330440998077,0.2806318402290344,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7194900512695312,0.1983531266450882,0.902178943157196,285.04766845703125,284.95001220703125,297.980224609375,293.6390686035156,297.5965270996094,297.3077087402344,285.04754638671875,1.0,0.5026444792747498,0.6454028487205505,0.6454028487205505,1.0,1.0,-2.6551125049591064,1.138609528541565,1.5165029764175415,0.5405967831611633,1.0,1.0,0.0,117.17630004882812,127.0,51864.73046875,0.0,1593.96240234375,1.0,280.3436584472656,283.5580749511719,296.6185913085937,299.9306945800781,293.1499938964844,293.1499938964844,280.04998779296875,33492.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539591431617737,1.0,0.0,0.0,3.856133460998535,3.856159210205078,9.921958508130049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.18359375,0.0,1755.003173828125,1895.4371337890625,0.0,2972.3662109375,0.949687123298645,1.0,0.0,3.0,1.0,0.0
18092640,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9990000128746032,0.6131070256233215,0.4896478056907654,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.850519061088562,0.3353350460529327,0.3187858760356903,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8328748345375061,0.3132827281951904,0.2203569710254669,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8171241879463196,0.2945330440998077,0.2806318402290344,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7194900512695312,0.1983531266450882,0.902178943157196,285.04766845703125,284.95001220703125,297.980224609375,293.6390686035156,297.5965270996094,297.3077087402344,285.04754638671875,1.0,0.5026444792747498,0.6454028487205505,0.6454028487205505,1.0,1.0,-2.6551125049591064,1.138609528541565,1.5165029764175415,0.5405967831611633,1.0,1.0,0.0,117.17630004882812,127.0,51864.73046875,0.0,1593.96240234375,1.0,280.3436584472656,283.5580749511719,296.6185913085937,299.9306945800781,293.1499938964844,293.1499938964844,280.04998779296875,33492.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539591431617737,1.0,0.0,0.0,3.856133460998535,3.856159210205078,9.921958508130049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.18359375,0.0,1755.003173828125,1895.4371337890625,0.0,2972.3662109375,0.949687123298645,1.0,0.0,3.0,1.0,0.0
18092700,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.613493800163269,0.4919915497303009,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8504168391227722,0.3366272449493408,0.3201923966407776,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8323126435279846,0.3138861358165741,0.220932126045227,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8167272210121155,0.2953152358531952,0.2815427780151367,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7189616560935974,0.1987170279026031,0.9043986797332764,284.9058532714844,284.95001220703125,297.98828125,293.6419677734375,297.5973815917969,297.3033752441406,284.8971862792969,1.0,0.5044944882392883,0.6445847749710083,0.6445847749710083,1.0,1.0,-2.6640734672546387,1.1421781778335571,1.521895170211792,0.5424164533615112,0.9379173517227172,0.9379173517227172,0.0,118.18231201171876,127.0,53075.97265625,0.0,1611.15234375,1.0,280.093505859375,283.3881530761719,296.6845703125,300.1686706542969,293.1499938964844,293.1499938964844,280.04998779296875,35521.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615947365760803,1.0,0.0,0.0,3.865929126739502,3.865955114364624,9.972430916604935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.4013671875,0.0,1783.1373291015625,1895.4371337890625,0.0,3043.962646484375,0.952053427696228,1.0,0.0,3.0,1.0,0.0
18092760,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6130862236022949,0.4952653646469116,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.849539577960968,0.3376792371273041,0.3212918639183044,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8309696316719055,0.3142149746417999,0.2212507575750351,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8155879378318787,0.2958691716194153,0.282173603773117,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7177796959877014,0.198917344212532,0.905726671218872,284.8959350585937,284.95001220703125,297.99658203125,293.644775390625,297.595947265625,297.2947692871094,284.89892578125,1.0,0.506374180316925,0.6436222791671753,0.6436222791671753,1.0,1.0,-2.6720666885375977,1.1451940536499023,1.526872634887695,0.5439066290855408,0.9118918180465698,0.9118918180465698,0.0,119.43192291259766,130.0,53077.78515625,0.0,1628.17919921875,1.0,280.05596923828125,283.388916015625,296.6809387207031,300.1322326660156,293.1499938964844,293.1499938964844,279.75,37921.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652083277702332,1.0,0.0,0.0,3.802744626998901,3.802770376205444,9.649116918808431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.28125,0.0,1724.8125,1895.4371337890625,0.0,3077.860107421875,0.9406458139419556,1.0,0.0,3.0,1.0,0.0
18092820,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.6113472580909729,0.5026429295539856,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8472138047218323,0.3397576212882995,0.3233039975166321,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8277062773704529,0.3148280382156372,0.2217204570770263,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8127005696296692,0.2969111800193786,0.2832283675670624,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.714832067489624,0.1992386728525161,0.9075879454612732,284.8834228515625,284.95001220703125,298.0140075683594,293.6501159667969,297.5941772460937,297.2789306640625,284.8874206542969,1.0,0.5102024674415588,0.6416972279548645,0.6416972279548645,1.0,1.0,-2.687418937683105,1.150914430618286,1.5365043878555298,0.5465783476829529,0.8363645076751709,0.8363645076751709,0.0,122.17135620117188,118.0,53523.06640625,0.0,1662.698486328125,1.0,279.75762939453125,283.3598022460937,296.6728210449219,300.1654663085937,293.1499938964844,293.1499938964844,280.04998779296875,41417.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727557063102722,1.0,0.0,0.0,3.5480873584747314,3.5481114387512207,8.400051001444808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.81689453125,0.0,1462.11572265625,1895.4371337890625,0.0,3148.6591796875,0.8878949880599976,1.0,0.0,3.0,1.0,0.0
18092880,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.6113472580909729,0.5026429295539856,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8472138047218323,0.3397576212882995,0.3233039975166321,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8277062773704529,0.3148280382156372,0.2217204570770263,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8127005696296692,0.2969111800193786,0.2832283675670624,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.714832067489624,0.1992386728525161,0.9075879454612732,284.8834228515625,284.95001220703125,298.0140075683594,293.6501159667969,297.5941772460937,297.2789306640625,284.8874206542969,1.0,0.5102024674415588,0.6416972279548645,0.6416972279548645,1.0,1.0,-2.687418937683105,1.150914430618286,1.5365043878555298,0.5465783476829529,0.8363645076751709,0.8363645076751709,0.0,122.17135620117188,118.0,53523.06640625,0.0,1662.698486328125,1.0,279.75762939453125,283.3598022460937,296.6728210449219,300.1654663085937,293.1499938964844,293.1499938964844,280.04998779296875,41417.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727557063102722,1.0,0.0,0.0,3.5480873584747314,3.5481114387512207,8.400051001444808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.81689453125,0.0,1462.11572265625,1895.4371337890625,0.0,3148.6591796875,0.8878949880599976,1.0,0.0,3.0,1.0,0.0
18092940,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6126602292060852,0.4964651763439178,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8527343273162842,0.3427212834358215,0.3258351385593414,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8319311141967773,0.3164027035236358,0.2226127982139587,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8172591924667358,0.2987099885940552,0.2846876978874206,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7184031009674072,0.2000661045312881,0.9103941321372986,285.0079650878906,284.95001220703125,298.0326538085937,293.6550598144531,297.6023864746094,297.2799377441406,285.0065612792969,1.0,0.5088233351707458,0.6397721767425537,0.6397721767425537,1.0,1.0,-2.68925404548645,1.1503264904022217,1.538927435874939,0.545923113822937,0.9413901567459106,0.9413901567459106,0.0,120.42170715332033,106.0,52974.5234375,0.0,1657.3201904296875,1.0,280.0417175292969,283.4896545410156,296.6255187988281,300.0107727050781,293.1499938964844,293.1499938964844,279.75,33513.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625303506851196,1.0,0.0,0.0,3.6734836101531982,3.673507452011109,9.004290291159123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.8115234375,0.0,1540.73193359375,1895.4371337890625,0.0,3052.738525390625,0.9087969660758972,1.0,0.0,3.0,1.0,0.0
18093000,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6126602292060852,0.4964651763439178,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8527343273162842,0.3427212834358215,0.3258351385593414,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8319311141967773,0.3164027035236358,0.2226127982139587,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8172591924667358,0.2987099885940552,0.2846876978874206,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7184031009674072,0.2000661045312881,0.9103941321372986,285.0079650878906,284.95001220703125,298.0326538085937,293.6550598144531,297.6023864746094,297.2799377441406,285.0065612792969,1.0,0.5088233351707458,0.6397721767425537,0.6397721767425537,1.0,1.0,-2.68925404548645,1.1503264904022217,1.538927435874939,0.545923113822937,0.9413901567459106,0.9413901567459106,0.0,120.42170715332033,106.0,52974.5234375,0.0,1657.3201904296875,1.0,280.0417175292969,283.4896545410156,296.6255187988281,300.0107727050781,293.1499938964844,293.1499938964844,279.75,33513.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625303506851196,1.0,0.0,0.0,3.6734836101531982,3.673507452011109,9.004290291159123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.8115234375,0.0,1540.73193359375,1895.4371337890625,0.0,3052.738525390625,0.9087969660758972,1.0,0.0,3.0,1.0,0.0
18093060,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6164266467094421,0.4815453588962555,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8631991147994995,0.3450153172016144,0.3280190229415893,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8406335711479187,0.3172226250171661,0.2232214361429214,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8261202573776245,0.2999007403850555,0.2858210802078247,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7257335186004639,0.2005007565021515,0.912135660648346,284.8949584960937,284.95001220703125,298.0526733398437,293.6595764160156,297.6112365722656,297.2812805175781,284.8976135253906,1.0,0.5040117502212524,0.6379207372665405,0.6379207372665405,1.0,1.0,-2.678148031234741,1.1438076496124268,1.5343403816223145,0.5419190526008606,0.8392102718353271,0.8392102718353271,0.0,115.70597839355467,109.0,53203.15625,0.0,1619.8414306640625,1.0,279.7575988769531,283.3700866699219,296.6774597167969,300.15155029296875,293.1499938964844,293.1499938964844,280.04998779296875,39888.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703168630599976,1.0,0.0,0.0,3.517789125442505,3.517812728881836,8.25720235297922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.708984375,0.0,1419.034912109375,1895.4371337890625,0.0,3125.783203125,0.8793378472328186,1.0,0.0,3.0,1.0,0.0
18093120,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6164266467094421,0.4815453588962555,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8631991147994995,0.3450153172016144,0.3280190229415893,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8406335711479187,0.3172226250171661,0.2232214361429214,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8261202573776245,0.2999007403850555,0.2858210802078247,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7257335186004639,0.2005007565021515,0.912135660648346,284.8949584960937,284.95001220703125,298.0526733398437,293.6595764160156,297.6112365722656,297.2812805175781,284.8976135253906,1.0,0.5040117502212524,0.6379207372665405,0.6379207372665405,1.0,1.0,-2.678148031234741,1.1438076496124268,1.5343403816223145,0.5419190526008606,0.8392102718353271,0.8392102718353271,0.0,115.70597839355467,109.0,53203.15625,0.0,1619.8414306640625,1.0,279.7575988769531,283.3700866699219,296.6774597167969,300.15155029296875,293.1499938964844,293.1499938964844,280.04998779296875,39888.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703168630599976,1.0,0.0,0.0,3.517789125442505,3.517812728881836,8.25720235297922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.708984375,0.0,1419.034912109375,1895.4371337890625,0.0,3125.783203125,0.8793378472328186,1.0,0.0,3.0,1.0,0.0
18093180,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6239628195762634,0.472335547208786,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8709450960159302,0.3479243218898773,0.3304679691791534,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8467495441436768,0.3186691403388977,0.2240088433027267,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8322975039482117,0.3015972077846527,0.2871567904949188,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.730657160282135,0.2012525647878646,0.9145170450210572,285.0028686523437,284.95001220703125,298.0742492675781,293.6636962890625,297.6324768066406,297.3028564453125,285.00146484375,1.0,0.5021562576293945,0.6360693573951721,0.6360693573951721,1.0,1.0,-2.675417900085449,1.1412314176559448,1.5341864824295044,0.5395528674125671,0.9334095120429992,0.9334095120429992,0.0,112.98729705810548,112.0,52425.265625,0.0,1603.5777587890625,1.0,280.0414123535156,283.4852294921875,296.6308898925781,299.98516845703125,293.1499938964844,293.1499938964844,279.75,33373.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597002625465393,1.0,0.0,0.0,3.63988995552063,3.639913558959961,8.840357281769684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.40625,0.0,1502.3521728515625,1895.4371337890625,0.0,3026.19384765625,0.9011282920837402,1.0,0.0,3.0,1.0,0.0
18093240,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.6239628195762634,0.472335547208786,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8709450960159302,0.3479243218898773,0.3304679691791534,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8467495441436768,0.3186691403388977,0.2240088433027267,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8322975039482117,0.3015972077846527,0.2871567904949188,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.730657160282135,0.2012525647878646,0.9145170450210572,285.0028686523437,284.95001220703125,298.0742492675781,293.6636962890625,297.6324768066406,297.3028564453125,285.00146484375,1.0,0.5021562576293945,0.6360693573951721,0.6360693573951721,1.0,1.0,-2.675417900085449,1.1412314176559448,1.5341864824295044,0.5395528674125671,0.9334095120429992,0.9334095120429992,0.0,112.98729705810548,112.0,52425.265625,0.0,1603.5777587890625,1.0,280.0414123535156,283.4852294921875,296.6308898925781,299.98516845703125,293.1499938964844,293.1499938964844,279.75,33373.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597002625465393,1.0,0.0,0.0,3.63988995552063,3.639913558959961,8.840357281769684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.40625,0.0,1502.3521728515625,1895.4371337890625,0.0,3026.19384765625,0.9011282920837402,1.0,0.0,3.0,1.0,0.0
18093300,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.6270391345024109,0.469834566116333,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8736428022384644,0.3491446375846863,0.3317495584487915,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8487114310264587,0.3191225826740265,0.2244379818439483,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8343235850334167,0.3022321760654449,0.2878736555576324,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.732198178768158,0.2014961689710617,0.915915548801422,284.8683776855469,284.95001220703125,298.0856628417969,293.6656188964844,297.6420288085937,297.3114318847656,284.86358642578125,1.0,0.5019795298576355,0.6351436376571655,0.6351436376571655,1.0,1.0,-2.677009105682373,1.1412861347198486,1.5357228517532349,0.5391865968704224,0.8406878113746643,0.8406878113746643,0.0,112.34152221679688,112.0,53150.2578125,0.0,1602.88818359375,1.0,279.7978820800781,283.3330383300781,296.6928100585937,300.19744873046875,293.1499938964844,293.1499938964844,279.75,38029.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656203746795654,1.0,0.0,0.0,3.5997769832611084,3.5998008251190186,8.64658204591251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.525390625,0.0,1492.9820556640625,1895.4371337890625,0.0,3081.72509765625,0.8929696679115295,1.0,0.0,3.0,1.0,0.0
18093360,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6294647455215454,0.4689600765705108,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8751171827316284,0.3502514660358429,0.3327885270118713,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8494865894317627,0.3194262981414795,0.2246574014425277,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8352511525154114,0.3027404248714447,0.2883622646331787,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7327983975410461,0.201654851436615,0.9166436791419984,284.9012756347656,284.95001220703125,298.0975646972656,293.6674194335937,297.6495361328125,297.31591796875,284.9048156738281,1.0,0.5021526217460632,0.6344342827796936,0.6344342827796936,1.0,1.0,-2.67893123626709,1.1416373252868652,1.537293791770935,0.5390717387199402,0.8388166427612305,0.8388166427612305,0.0,112.1639175415039,115.0,52834.63671875,0.0,1604.803466796875,1.0,279.7579345703125,283.3727722167969,296.6840515136719,300.1293334960937,293.1499938964844,293.1499938964844,280.04998779296875,39562.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670731782913208,1.0,0.0,0.0,3.490701675415039,3.490724802017212,8.130527930916287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.337890625,0.0,1388.5513916015625,1895.4371337890625,0.0,3095.354248046875,0.8732136487960815,1.0,0.0,3.0,1.0,0.0
18093420,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6347345113754272,0.4684518277645111,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8777636885643005,0.3532375693321228,0.3354035019874573,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8507851362228394,0.3208167552947998,0.2254803031682968,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8367941975593567,0.3043887019157409,0.2897544801235199,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7337571978569031,0.2024336159229278,0.9195391535758972,285.0145874023437,284.95001220703125,298.12274169921875,293.6706848144531,297.6698608398437,297.3330383300781,285.0133361816406,1.0,0.503476619720459,0.6330155730247498,0.6330155730247498,1.0,1.0,-2.6875975131988525,1.1445802450180054,1.5430171489715576,0.5400232076644897,0.9427766799926758,0.9427766799926758,0.0,112.32508087158205,118.0,52431.9375,0.0,1617.8690185546875,1.0,280.04132080078125,283.4886169433594,296.6433410644531,299.99078369140625,293.1499938964844,293.1499938964844,279.75,32795.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575692176818848,1.0,0.0,0.0,3.636654138565064,3.636677503585816,8.824645760796557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2451171875,0.0,1494.4814453125,1895.4371337890625,0.0,3006.209716796875,0.8999921679496765,1.0,0.0,3.0,1.0,0.0
18093480,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6347345113754272,0.4684518277645111,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8777636885643005,0.3532375693321228,0.3354035019874573,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8507851362228394,0.3208167552947998,0.2254803031682968,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8367941975593567,0.3043887019157409,0.2897544801235199,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7337571978569031,0.2024336159229278,0.9195391535758972,285.0145874023437,284.95001220703125,298.12274169921875,293.6706848144531,297.6698608398437,297.3330383300781,285.0133361816406,1.0,0.503476619720459,0.6330155730247498,0.6330155730247498,1.0,1.0,-2.6875975131988525,1.1445802450180054,1.5430171489715576,0.5400232076644897,0.9427766799926758,0.9427766799926758,0.0,112.32508087158205,118.0,52431.9375,0.0,1617.8690185546875,1.0,280.04132080078125,283.4886169433594,296.6433410644531,299.99078369140625,293.1499938964844,293.1499938964844,279.75,32795.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575692176818848,1.0,0.0,0.0,3.636654138565064,3.636677503585816,8.824645760796557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.2451171875,0.0,1494.4814453125,1895.4371337890625,0.0,3006.209716796875,0.8999921679496765,1.0,0.0,3.0,1.0,0.0
18093540,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.6375772953033447,0.4710246324539184,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8782870769500732,0.3555982708930969,0.3378382623195648,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8500634431838989,0.3214835226535797,0.2261227220296859,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8364454507827759,0.3054492771625519,0.2909582257270813,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7331399321556091,0.2028358429670334,0.9220711588859558,284.9058837890625,284.95001220703125,298.1499938964844,293.6734619140625,297.679931640625,297.3308410644531,284.9090270996094,1.0,0.5057490468025208,0.6315969228744507,0.6315969228744507,1.0,1.0,-2.6988766193389893,1.1486974954605105,1.550179123878479,0.5416761040687561,0.849786639213562,0.849786639213562,0.0,113.44255828857422,121.0,53198.47265625,0.0,1639.1546630859375,1.0,279.7577514648437,283.3659973144531,296.7001953125,300.1633605957031,293.1499938964844,293.1499938964844,280.04998779296875,38798.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867050051689148,1.0,0.0,0.0,3.521440267562866,3.521463632583618,8.274351444015338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.12158203125,0.0,1414.9864501953125,1895.4371337890625,0.0,3095.137451171875,0.8792939782142639,1.0,0.0,3.0,1.0,0.0
18093600,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.6375772953033447,0.4710246324539184,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8782870769500732,0.3555982708930969,0.3378382623195648,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8500634431838989,0.3214835226535797,0.2261227220296859,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8364454507827759,0.3054492771625519,0.2909582257270813,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7331399321556091,0.2028358429670334,0.9220711588859558,284.9058837890625,284.95001220703125,298.1499938964844,293.6734619140625,297.679931640625,297.3308410644531,284.9090270996094,1.0,0.5057490468025208,0.6315969228744507,0.6315969228744507,1.0,1.0,-2.6988766193389893,1.1486974954605105,1.550179123878479,0.5416761040687561,0.849786639213562,0.849786639213562,0.0,113.44255828857422,121.0,53198.47265625,0.0,1639.1546630859375,1.0,279.7577514648437,283.3659973144531,296.7001953125,300.1633605957031,293.1499938964844,293.1499938964844,280.04998779296875,38798.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867050051689148,1.0,0.0,0.0,3.521440267562866,3.521463632583618,8.274351444015338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.12158203125,0.0,1414.9864501953125,1895.4371337890625,0.0,3095.137451171875,0.8792939782142639,1.0,0.0,3.0,1.0,0.0
18093660,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.6405948400497437,0.4747432172298431,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8781783580780029,0.3584717810153961,0.3403812050819397,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.848812997341156,0.3227318227291107,0.2268673479557037,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8355402946472168,0.3069478571414947,0.2922418117523193,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7320308089256287,0.2035254538059234,0.924798548221588,285.0263671875,284.95001220703125,298.1781311035156,293.6747741699219,297.6933898925781,297.3338317871094,285.0242004394531,1.0,0.5085365772247314,0.6298718452453613,0.6298718452453613,1.0,1.0,-2.712111473083496,1.1534777879714966,1.558633804321289,0.543479323387146,0.9609636664390564,0.9609636664390564,0.0,114.95382690429688,121.0,52911.79296875,0.0,1665.2646484375,1.0,280.0411376953125,283.4879150390625,296.65386962890625,300.02783203125,293.1499938964844,293.1499938964844,280.04998779296875,32342.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593292236328125,1.0,0.0,0.0,3.671700239181519,3.6717238426208496,8.995550047075085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.0185546875,0.0,1529.9130859375,1895.4371337890625,0.0,3022.714111328125,0.9073694348335266,1.0,0.0,3.0,1.0,0.0
18093720,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.6407070159912109,0.4748986959457397,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8781847357749939,0.3585918247699737,0.340499997138977,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8487727642059326,0.3227837383747101,0.2269081622362136,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8355122208595276,0.3070104420185089,0.292306125164032,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7319937348365784,0.2035551071166992,0.9249495267868042,285.0245056152344,284.95001220703125,298.1793212890625,293.6748046875,297.69390869140625,297.3338623046875,285.0224304199219,1.0,0.5086657404899597,0.629800021648407,0.629800021648407,1.0,1.0,-2.7127487659454346,1.1537153720855713,1.5590333938598633,0.5435751080513,0.9617359638214112,0.9617359638214112,0.0,115.02030181884766,124.0,52934.48828125,0.0,1666.49853515625,1.0,280.0424499511719,283.4859619140625,296.6557922363281,300.0333251953125,293.1499938964844,293.1499938964844,279.75,32374.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593645691871643,1.0,0.0,0.0,3.6768198013305664,3.6768434047698975,9.020653237712396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0380859375,0.0,1535.88671875,1895.4371337890625,0.0,3023.045654296875,0.9085046648979188,1.0,0.0,3.0,1.0,0.0
18093780,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.6417925953865051,0.4806061685085296,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8767727613449097,0.3609198331832886,0.3429618179798126,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8462551236152649,0.3233411312103271,0.2275149822235107,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8334277868270874,0.3079632818698883,0.2934608161449432,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7298709750175476,0.2038584500551223,0.9272843599319458,284.90252685546875,284.95001220703125,298.2105407714844,293.6737060546875,297.6991271972656,297.3204040527344,284.9057006835937,1.0,0.5120376348495483,0.6280030608177185,0.6280030608177185,1.0,1.0,-2.7274906635284424,1.1590832471847534,1.5684072971343994,0.5456931591033936,0.8621937036514282,0.8621937036514282,0.0,117.16495513916016,127.0,53843.3828125,0.0,1698.0074462890625,1.0,279.7573547363281,283.349853515625,296.7079772949219,300.21221923828125,293.1499938964844,293.1499938964844,280.04998779296875,38501.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703920841217041,1.0,0.0,0.0,3.579472780227661,3.579496622085572,8.549317271899781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.4052734375,0.0,1474.4625244140625,1895.4371337890625,0.0,3126.48876953125,0.8917461633682251,1.0,0.0,3.0,1.0,0.0
18093840,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.6417925953865051,0.4806061685085296,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8767727613449097,0.3609198331832886,0.3429618179798126,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8462551236152649,0.3233411312103271,0.2275149822235107,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8334277868270874,0.3079632818698883,0.2934608161449432,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7298709750175476,0.2038584500551223,0.9272843599319458,284.90252685546875,284.95001220703125,298.2105407714844,293.6737060546875,297.6991271972656,297.3204040527344,284.9057006835937,1.0,0.5120376348495483,0.6280030608177185,0.6280030608177185,1.0,1.0,-2.7274906635284424,1.1590832471847534,1.5684072971343994,0.5456931591033936,0.8621937036514282,0.8621937036514282,0.0,117.16495513916016,127.0,53843.3828125,0.0,1698.0074462890625,1.0,279.7573547363281,283.349853515625,296.7079772949219,300.21221923828125,293.1499938964844,293.1499938964844,280.04998779296875,38501.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703920841217041,1.0,0.0,0.0,3.579472780227661,3.579496622085572,8.549317271899781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.4052734375,0.0,1474.4625244140625,1895.4371337890625,0.0,3126.48876953125,0.8917461633682251,1.0,0.0,3.0,1.0,0.0
18093900,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.6425569653511047,0.4838987588882446,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8757726550102234,0.3623301088809967,0.3441500663757324,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.844719409942627,0.3238646984100342,0.2277720421552658,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8321146368980408,0.3086293935775757,0.2939790785312652,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7285496592521667,0.2041158527135849,0.9281637072563172,285.0323791503906,284.95001220703125,298.226806640625,293.6723022460937,297.70379638671875,297.3166809082031,285.0371398925781,1.0,0.5138109922409058,0.6271045804023743,0.6271045804023743,1.0,1.0,-2.7348616123199463,1.16176176071167,1.573099970817566,0.5466998219490051,0.9536956548690796,0.9536956548690796,0.0,118.36930847167967,127.0,53251.6328125,0.0,1714.4964599609375,1.0,280.00067138671875,283.4900207519531,296.6483459472656,300.0103759765625,293.1499938964844,293.1499938964844,280.04998779296875,33602.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648679852485657,1.0,0.0,0.0,3.639182090759277,3.639205455780029,8.836918254928605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.5634765625,0.0,1503.2828369140625,1895.4371337890625,0.0,3074.667236328125,0.9030988216400146,1.0,0.0,3.0,1.0,0.0
18093960,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.6434895992279053,0.4867335557937622,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8753026723861694,0.3638942539691925,0.3456175923347473,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8437078595161438,0.3245487809181213,0.228244349360466,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8312656283378601,0.3094288110733032,0.2947326302528381,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7276318669319153,0.2044738084077835,0.929792821407318,285.02850341796875,284.95001220703125,298.2434997558594,293.6703186035156,297.7099914550781,297.3153991699219,285.0267639160156,1.0,0.5156886577606201,0.6261056065559387,0.6261056065559387,1.0,1.0,-2.74346137046814,1.1649208068847656,1.578540563583374,0.5479143857955933,0.97946435213089,0.97946435213089,0.0,119.492919921875,130.0,53552.62890625,0.0,1732.519775390625,1.0,280.0425720214844,283.47760009765625,296.6556091308594,300.0731506347656,293.1499938964844,293.1499938964844,279.75,32416.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635571599006653,1.0,0.0,0.0,3.728702545166016,3.728726625442505,9.277025583287468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.439453125,0.0,1595.1173095703125,1895.4371337890625,0.0,3062.370361328125,0.9203993678092957,1.0,0.0,3.0,1.0,0.0
18094020,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6432825922966003,0.4939484894275665,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8730564117431641,0.3661953210830688,0.3480830490589142,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.840446949005127,0.3250181078910827,0.2288098484277725,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8284257650375366,0.3102886378765106,0.2958254814147949,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7248101234436035,0.2046786993741989,0.9317913055419922,284.898193359375,284.95001220703125,298.2780456542969,293.664794921875,297.7135314941406,297.2968139648437,284.9013366699219,1.0,0.519540011882782,0.6241076588630676,0.6241076588630676,1.0,1.0,-2.7594923973083496,1.1706479787826538,1.5888442993164062,0.5500730872154236,0.8747095465660095,0.8747095465660095,0.0,122.169677734375,133.0,54528.9375,0.0,1769.12841796875,1.0,279.7569274902344,283.33184814453125,296.701171875,300.2492370605469,293.1499938964844,293.1499938964844,280.04998779296875,38383.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749377131462097,1.0,0.0,0.0,3.642634630203247,3.642659187316896,8.853694453136995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.70068359375,0.0,1542.785400390625,1895.4371337890625,0.0,3169.122802734375,0.9055761694908142,1.0,0.0,3.0,1.0,0.0
18094080,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6432825922966003,0.4939484894275665,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8730564117431641,0.3661953210830688,0.3480830490589142,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.840446949005127,0.3250181078910827,0.2288098484277725,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8284257650375366,0.3102886378765106,0.2958254814147949,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7248101234436035,0.2046786993741989,0.9317913055419922,284.898193359375,284.95001220703125,298.2780456542969,293.664794921875,297.7135314941406,297.2968139648437,284.9013366699219,1.0,0.519540011882782,0.6241076588630676,0.6241076588630676,1.0,1.0,-2.7594923973083496,1.1706479787826538,1.5888442993164062,0.5500730872154236,0.8747095465660095,0.8747095465660095,0.0,122.169677734375,133.0,54528.9375,0.0,1769.12841796875,1.0,279.7569274902344,283.33184814453125,296.701171875,300.2492370605469,293.1499938964844,293.1499938964844,280.04998779296875,38383.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749377131462097,1.0,0.0,0.0,3.642634630203247,3.642659187316896,8.853694453136995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.70068359375,0.0,1542.785400390625,1895.4371337890625,0.0,3169.122802734375,0.9055761694908142,1.0,0.0,3.0,1.0,0.0
18094140,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6438387632369995,0.5010824799537659,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8710727691650391,0.3691667020320892,0.3507335484027862,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8374494314193726,0.3261590600013733,0.2294914871454239,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8257842659950256,0.3116807043552398,0.2970282435417175,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.722103476524353,0.2052133232355117,0.933954417705536,285.03204345703125,284.95001220703125,298.3140563964844,293.6572570800781,297.7237243652344,297.2885437011719,285.03033447265625,1.0,0.5234847664833069,0.6221097111701965,0.6221097111701965,1.0,1.0,-2.7761118412017822,1.1766111850738523,1.5995007753372192,0.5522813200950623,0.9972479939460754,0.9972479939460754,0.0,124.8755340576172,136.0,54178.42578125,0.0,1807.1702880859373,1.0,280.0433044433594,283.4679260253906,296.6433410644531,300.10137939453125,293.1499938964844,293.1499938964844,279.75,32552.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682551980018616,1.0,0.0,0.0,3.783642530441284,3.783667325973511,9.552421715852688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.173828125,0.0,1660.26171875,1895.4371337890625,0.0,3106.442626953125,0.932799518108368,1.0,0.0,3.0,1.0,0.0
18094200,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6438387632369995,0.5010824799537659,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8710727691650391,0.3691667020320892,0.3507335484027862,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8374494314193726,0.3261590600013733,0.2294914871454239,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8257842659950256,0.3116807043552398,0.2970282435417175,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.722103476524353,0.2052133232355117,0.933954417705536,285.03204345703125,284.95001220703125,298.3140563964844,293.6572570800781,297.7237243652344,297.2885437011719,285.03033447265625,1.0,0.5234847664833069,0.6221097111701965,0.6221097111701965,1.0,1.0,-2.7761118412017822,1.1766111850738523,1.5995007753372192,0.5522813200950623,0.9972479939460754,0.9972479939460754,0.0,124.8755340576172,136.0,54178.42578125,0.0,1807.1702880859373,1.0,280.0433044433594,283.4679260253906,296.6433410644531,300.10137939453125,293.1499938964844,293.1499938964844,279.75,32552.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682551980018616,1.0,0.0,0.0,3.783642530441284,3.783667325973511,9.552421715852688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.173828125,0.0,1660.26171875,1895.4371337890625,0.0,3106.442626953125,0.932799518108368,1.0,0.0,3.0,1.0,0.0
18094260,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6424073576927185,0.5088723301887512,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8686227798461914,0.3714550137519836,0.3532093465328216,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8340256810188293,0.3265606164932251,0.230025440454483,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8227266073226929,0.3124675154685974,0.2980710864067077,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7190316915512085,0.2053577899932861,0.9357165694236756,284.89422607421875,284.95001220703125,298.351318359375,293.6478271484375,297.7281799316406,297.26971435546875,284.8973999023437,1.0,0.5275074243545532,0.6199931502342224,0.6199931502342224,1.0,1.0,-2.7924649715423584,1.1822768449783323,1.610188126564026,0.5544489622116089,0.8880526423454285,0.8880526423454285,0.0,127.81250762939452,139.0,55227.25,0.0,1846.3135986328125,1.0,279.7562866210937,283.3140869140625,296.6851806640625,300.2769470214844,293.1499938964844,293.1499938964844,280.04998779296875,38306.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797678351402283,1.0,0.0,0.0,3.7067816257476807,3.7068064212799072,9.168267638415272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.38916015625,0.0,1614.7901611328125,1895.4371337890625,0.0,3214.405029296875,0.9196010828018188,1.0,0.0,3.0,1.0,0.0
