time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094320,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6424073576927185,0.5088723301887512,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8686227798461914,0.3714550137519836,0.3532093465328216,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8340256810188293,0.3265606164932251,0.230025440454483,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8227266073226929,0.3124675154685974,0.2980710864067077,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7190316915512085,0.2053577899932861,0.9357165694236756,284.89422607421875,284.95001220703125,298.351318359375,293.6478271484375,297.7281799316406,297.26971435546875,284.8973999023437,1.0,0.5275074243545532,0.6199931502342224,0.6199931502342224,1.0,1.0,-2.7924649715423584,1.1822768449783323,1.610188126564026,0.5544489622116089,0.8880526423454285,0.8880526423454285,0.0,127.81250762939452,139.0,55227.25,0.0,1846.3135986328125,1.0,279.7562866210937,283.3140869140625,296.6851806640625,300.2769470214844,293.1499938964844,293.1499938964844,280.04998779296875,38306.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797678351402283,1.0,0.0,0.0,3.7067816257476807,3.7068064212799072,9.168267638415272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.38916015625,0.0,1614.7901611328125,1895.4371337890625,0.0,3214.405029296875,0.9196010828018188,1.0,0.0,3.0,1.0,0.0
18094380,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6414549946784973,0.5162764191627502,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8666009902954102,0.374439388513565,0.3558596074581146,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8310011625289917,0.3276530504226684,0.2306652218103408,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.820000410079956,0.3138050734996795,0.2992137670516968,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7162311673164368,0.2058956027030944,0.9378293752670288,285.03912353515625,284.95001220703125,298.3897705078125,293.6366271972656,297.73992919921875,297.2626953125,285.0381774902344,1.0,0.5315406918525696,0.6178765892982483,0.6178765892982483,1.0,1.0,-2.8092269897460938,1.188084363937378,1.6211426258087158,0.5566213130950928,1.0,1.0,0.0,130.6838836669922,142.0,54805.6328125,0.0,1886.2109375,1.0,280.0436706542969,283.4628295898437,296.62335205078125,300.1218566894531,293.1499938964844,293.1499938964844,279.75,33060.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732250928878784,1.0,0.0,0.0,3.832197189331055,3.83222246170044,9.799163080970177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.3271484375,0.0,1722.3837890625,1895.4371337890625,0.0,3153.06103515625,0.943918526172638,1.0,0.0,3.0,1.0,0.0
18094440,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6414549946784973,0.5162764191627502,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8666009902954102,0.374439388513565,0.3558596074581146,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8310011625289917,0.3276530504226684,0.2306652218103408,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.820000410079956,0.3138050734996795,0.2992137670516968,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7162311673164368,0.2058956027030944,0.9378293752670288,285.03912353515625,284.95001220703125,298.3897705078125,293.6366271972656,297.73992919921875,297.2626953125,285.0381774902344,1.0,0.5315406918525696,0.6178765892982483,0.6178765892982483,1.0,1.0,-2.8092269897460938,1.188084363937378,1.6211426258087158,0.5566213130950928,1.0,1.0,0.0,130.6838836669922,142.0,54805.6328125,0.0,1886.2109375,1.0,280.0436706542969,283.4628295898437,296.62335205078125,300.1218566894531,293.1499938964844,293.1499938964844,279.75,33060.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732250928878784,1.0,0.0,0.0,3.832197189331055,3.83222246170044,9.799163080970177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.3271484375,0.0,1722.3837890625,1895.4371337890625,0.0,3153.06103515625,0.943918526172638,1.0,0.0,3.0,1.0,0.0
18094500,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.6403120756149292,0.5198221802711487,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.865773618221283,0.375707596540451,0.3572787940502167,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8296711444854736,0.3279637992382049,0.2310555279254913,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8187993168830872,0.3142845332622528,0.2998658120632171,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7149889469146729,0.2060554176568985,0.9392379522323608,284.8961486816406,284.95001220703125,298.40936279296875,293.6304016113281,297.7450866699219,297.2577514648437,284.8890075683594,1.0,0.5336021184921265,0.6168183088302612,0.6168183088302612,1.0,1.0,-2.818141460418701,1.1912169456481934,1.6269243955612185,0.5577957034111023,0.9257098436355592,0.9257098436355592,0.0,132.1037139892578,142.0,56002.46484375,0.0,1907.08935546875,1.0,279.7939147949219,283.2942810058594,296.6768798828125,300.35040283203125,293.1499938964844,293.1499938964844,279.75,35698.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810856342315674,1.0,0.0,0.0,3.836997985839844,3.8370237350463854,9.823730806601816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.69921875,0.0,1748.9656982421875,1895.4371337890625,0.0,3226.75390625,0.945444881916046,1.0,0.0,3.0,1.0,0.0
18094560,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6384811997413635,0.524109959602356,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8642874360084534,0.3767498731613159,0.3583709001541137,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8277058005332947,0.3280284702777862,0.231189340353012,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8169938921928406,0.3145541846752167,0.3002318143844604,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.713180422782898,0.2060560286045074,0.9397264122962952,284.8949890136719,284.95001220703125,298.42919921875,293.6238098144531,297.749267578125,297.2508850097656,284.8979187011719,1.0,0.5356118679046631,0.6157188415527344,0.6157188415527344,1.0,1.0,-2.825796604156494,1.1937360763549805,1.6320605278015137,0.5585522651672363,0.9041094779968262,0.9041094779968262,0.0,133.711669921875,130.0,55954.2578125,0.0,1926.9881591796875,1.0,279.75616455078125,283.30010986328125,296.66192626953125,300.299072265625,293.1499938964844,293.1499938964844,279.45001220703125,38004.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847800493240356,1.0,0.0,0.0,3.77042007446289,3.770445585250856,9.48577337567258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.017578125,0.0,1686.803955078125,1895.4371337890625,0.0,3261.359130859375,0.93354731798172,1.0,0.0,3.0,1.0,0.0
18094620,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.6357365846633911,0.5207405686378479,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8676539063453674,0.3788217902183532,0.3602436482906341,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8293861746788025,0.328133225440979,0.2312079071998596,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8189997673034668,0.3150363862514496,0.3006295263767242,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7145382761955261,0.2059435844421386,0.9390854835510254,284.8799743652344,284.95001220703125,298.4695129394531,293.6094970703125,297.7604675292969,297.2423400878906,284.88232421875,1.0,0.5341652631759644,0.6135197877883911,0.6135197877883911,1.0,1.0,-2.823751211166382,1.1907850503921509,1.632966160774231,0.5559227466583252,0.8268296122550964,0.8268296122550964,0.0,132.58509826660156,118.0,55988.21875,0.0,1918.301025390625,1.0,279.4579467773437,283.2673645019531,296.6300048828125,300.2909545898437,293.1499938964844,293.1499938964844,279.75,41546.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891804039478302,1.0,0.0,0.0,3.510985374450684,3.511008977890014,8.225292162933329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.6806640625,0.0,1423.857666015625,1895.4371337890625,0.0,3327.074462890625,0.8796471953392029,1.0,0.0,3.0,1.0,0.0
18094680,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.6357365846633911,0.5207405686378479,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8676539063453674,0.3788217902183532,0.3602436482906341,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8293861746788025,0.328133225440979,0.2312079071998596,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8189997673034668,0.3150363862514496,0.3006295263767242,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7145382761955261,0.2059435844421386,0.9390854835510254,284.8799743652344,284.95001220703125,298.4695129394531,293.6094970703125,297.7604675292969,297.2423400878906,284.88232421875,1.0,0.5341652631759644,0.6135197877883911,0.6135197877883911,1.0,1.0,-2.823751211166382,1.1907850503921509,1.632966160774231,0.5559227466583252,0.8268296122550964,0.8268296122550964,0.0,132.58509826660156,118.0,55988.21875,0.0,1918.301025390625,1.0,279.4579467773437,283.2673645019531,296.6300048828125,300.2909545898437,293.1499938964844,293.1499938964844,279.75,41546.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891804039478302,1.0,0.0,0.0,3.510985374450684,3.511008977890014,8.225292162933329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.6806640625,0.0,1423.857666015625,1895.4371337890625,0.0,3327.074462890625,0.8796471953392029,1.0,0.0,3.0,1.0,0.0
18094740,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6386328339576721,0.5062924027442932,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8779478073120117,0.3818429410457611,0.362720787525177,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8372359871864319,0.329221248626709,0.2316890954971313,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8269613981246948,0.3163178563117981,0.3014958202838897,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7211417555809021,0.2063996642827987,0.9396587014198304,284.9872741699219,284.95001220703125,298.510498046875,293.5938720703125,297.7798767089844,297.2477722167969,284.9861145019531,1.0,0.529299795627594,0.6113207936286926,0.6113207936286926,1.0,1.0,-2.811677932739258,1.183270812034607,1.6284071207046509,0.5505699515342712,0.9113120436668396,0.9113120436668396,0.0,127.71320343017578,121.0,55037.55859375,0.0,1875.8316650390625,1.0,279.74127197265625,283.38751220703125,296.56072998046875,300.0865173339844,293.1499938964844,293.1499938964844,279.45001220703125,34291.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809879422187805,1.0,0.0,0.0,3.6083884239196777,3.6084117889404297,8.688001571499626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.662109375,0.0,1474.7271728515625,1895.4371337890625,0.0,3225.838623046875,0.8946965336799622,1.0,0.0,3.0,1.0,0.0
18094800,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6386328339576721,0.5062924027442932,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8779478073120117,0.3818429410457611,0.362720787525177,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8372359871864319,0.329221248626709,0.2316890954971313,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8269613981246948,0.3163178563117981,0.3014958202838897,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7211417555809021,0.2063996642827987,0.9396587014198304,284.9872741699219,284.95001220703125,298.510498046875,293.5938720703125,297.7798767089844,297.2477722167969,284.9861145019531,1.0,0.529299795627594,0.6113207936286926,0.6113207936286926,1.0,1.0,-2.811677932739258,1.183270812034607,1.6284071207046509,0.5505699515342712,0.9113120436668396,0.9113120436668396,0.0,127.71320343017578,121.0,55037.55859375,0.0,1875.8316650390625,1.0,279.74127197265625,283.38751220703125,296.56072998046875,300.0865173339844,293.1499938964844,293.1499938964844,279.45001220703125,34291.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809879422187805,1.0,0.0,0.0,3.6083884239196777,3.6084117889404297,8.688001571499626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.662109375,0.0,1474.7271728515625,1895.4371337890625,0.0,3225.838623046875,0.8946965336799622,1.0,0.0,3.0,1.0,0.0
18094860,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6427416801452637,0.4983108341693878,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8846513032913208,0.3842749893665313,0.3650630116462707,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8418670296669006,0.3296980857849121,0.2320679873228073,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8317279815673828,0.3171181678771972,0.3022828698158264,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7249396443367004,0.2066179513931274,0.9405623078346252,284.9075012207031,284.95001220703125,298.5520324707031,293.5770263671875,297.7986755371094,297.2513732910156,284.9085693359375,1.0,0.527407705783844,0.6095941066741943,0.6095941066741943,1.0,1.0,-2.807372570037842,1.1797376871109009,1.6276347637176514,0.5473561882972717,0.8282214999198914,0.8282214999198914,0.0,125.14627838134766,124.0,55175.75,0.0,1856.813720703125,1.0,279.4588623046875,283.2943115234375,296.5871887207031,300.18536376953125,293.1499938964844,293.1499938964844,279.75,39520.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869686126708984,1.0,0.0,0.0,3.4385416507720947,3.4385643005371094,7.889361768320668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.58740234375,0.0,1335.2022705078125,1895.4371337890625,0.0,3281.846923828125,0.8618218898773193,1.0,0.0,3.0,1.0,0.0
18094920,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6427416801452637,0.4983108341693878,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8846513032913208,0.3842749893665313,0.3650630116462707,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8418670296669006,0.3296980857849121,0.2320679873228073,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8317279815673828,0.3171181678771972,0.3022828698158264,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7249396443367004,0.2066179513931274,0.9405623078346252,284.9075012207031,284.95001220703125,298.5520324707031,293.5770263671875,297.7986755371094,297.2513732910156,284.9085693359375,1.0,0.527407705783844,0.6095941066741943,0.6095941066741943,1.0,1.0,-2.807372570037842,1.1797376871109009,1.6276347637176514,0.5473561882972717,0.8282214999198914,0.8282214999198914,0.0,125.14627838134766,124.0,55175.75,0.0,1856.813720703125,1.0,279.4588623046875,283.2943115234375,296.5871887207031,300.18536376953125,293.1499938964844,293.1499938964844,279.75,39520.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869686126708984,1.0,0.0,0.0,3.4385416507720947,3.4385643005371094,7.889361768320668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.58740234375,0.0,1335.2022705078125,1895.4371337890625,0.0,3281.846923828125,0.8618218898773193,1.0,0.0,3.0,1.0,0.0
18094980,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.6476339101791382,0.4947437345981598,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8890532851219177,0.3873426020145416,0.3677442073822021,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8445064425468445,0.3308158814907074,0.2326923310756683,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8345140218734741,0.3184525370597839,0.3033576011657715,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7269973754882812,0.2071775943040847,0.942426860332489,285.00152587890625,284.95001220703125,298.593994140625,293.5591125488281,297.82293701171875,297.2640686035156,284.9995422363281,1.0,0.527338445186615,0.6078673601150513,0.6078673601150513,1.0,1.0,-2.8105831146240234,1.1795220375061035,1.6310611963272097,0.5465601682662964,0.9156053066253662,0.9156053066253662,0.0,124.22051239013672,127.0,54546.76171875,0.0,1857.406005859375,1.0,279.7415466308594,283.395751953125,296.529541015625,300.0168762207031,293.1499938964844,293.1499938964844,279.45001220703125,33188.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773162961006165,1.0,0.0,0.0,3.569748878479004,3.5697717666625977,8.502930768372607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.3935546875,0.0,1425.1295166015625,1895.4371337890625,0.0,3191.425048828125,0.8849229216575623,1.0,0.0,3.0,1.0,0.0
18095040,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.6476339101791382,0.4947437345981598,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8890532851219177,0.3873426020145416,0.3677442073822021,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8445064425468445,0.3308158814907074,0.2326923310756683,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8345140218734741,0.3184525370597839,0.3033576011657715,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7269973754882812,0.2071775943040847,0.942426860332489,285.00152587890625,284.95001220703125,298.593994140625,293.5591125488281,297.82293701171875,297.2640686035156,284.9995422363281,1.0,0.527338445186615,0.6078673601150513,0.6078673601150513,1.0,1.0,-2.8105831146240234,1.1795220375061035,1.6310611963272097,0.5465601682662964,0.9156053066253662,0.9156053066253662,0.0,124.22051239013672,127.0,54546.76171875,0.0,1857.406005859375,1.0,279.7415466308594,283.395751953125,296.529541015625,300.0168762207031,293.1499938964844,293.1499938964844,279.45001220703125,33188.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773162961006165,1.0,0.0,0.0,3.569748878479004,3.5697717666625977,8.502930768372607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.3935546875,0.0,1425.1295166015625,1895.4371337890625,0.0,3191.425048828125,0.8849229216575623,1.0,0.0,3.0,1.0,0.0
18095100,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.6491956114768982,0.4943505227565765,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8904126286506653,0.3885888755321502,0.3690929114818573,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8450889587402344,0.3310817182064056,0.2330116480588913,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8351976871490479,0.3188842833042145,0.303912490606308,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7274187803268433,0.2072996795177459,0.9434472918510436,284.87420654296875,284.95001220703125,298.6150817871094,293.5498352050781,297.83251953125,297.2659606933594,284.8715515136719,1.0,0.5278346538543701,0.6070039868354797,0.6070039868354797,1.0,1.0,-2.814009189605713,1.1802135705947876,1.6337954998016355,0.546713650226593,0.8275781869888306,0.8275781869888306,0.0,124.24224090576172,127.0,55243.88671875,0.0,1862.8719482421875,1.0,279.5002746582031,283.2533569335937,296.5802917480469,300.21929931640625,293.1499938964844,293.1499938964844,279.45001220703125,38221.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836024403572083,1.0,0.0,0.0,3.5220675468444824,3.522090673446656,8.277299343717459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.5634765625,0.0,1411.4794921875,1895.4371337890625,0.0,3250.33154296875,0.8757714629173279,1.0,0.0,3.0,1.0,0.0
18095160,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.6501874327659607,0.4952694773674011,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8907433748245239,0.3897374272346496,0.3701795637607574,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8447240591049194,0.3312353193759918,0.2331283092498779,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8349960446357727,0.3192177712917328,0.3042421638965606,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7270700335502625,0.2073408961296081,0.9437337517738342,284.911376953125,284.95001220703125,298.63623046875,293.54034423828125,297.8402709960937,297.2646484375,284.9134826660156,1.0,0.5285497307777405,0.6061228513717651,0.6061228513717651,1.0,1.0,-2.8172996044158936,1.1808247566223145,1.6364749670028689,0.5467891693115234,0.8322796821594238,0.8322796821594238,0.0,124.64274597167967,130.0,54999.60546875,0.0,1869.9576416015625,1.0,279.45880126953125,283.2904052734375,296.5609741210937,300.1446533203125,293.1499938964844,293.1499938964844,279.75,38949.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854776620864868,1.0,0.0,0.0,3.4299845695495605,3.430006980895996,7.850143788346031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.06103515625,0.0,1322.62744140625,1895.4371337890625,0.0,3267.890869140625,0.8593755960464478,1.0,0.0,3.0,1.0,0.0
18095220,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6526452302932739,0.4976637363433838,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8914951086044312,0.3927658796310425,0.3728847801685333,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8441373705863953,0.3322725296020508,0.2337440848350525,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8346612453460693,0.3204840421676636,0.305320531129837,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7264180183410645,0.2078189104795456,0.9455455541610718,285.0073547363281,284.95001220703125,298.6785583496094,293.52081298828125,297.85992431640625,297.2690734863281,285.00616455078125,1.0,0.5306474566459656,0.6043606996536255,0.6043606996536255,1.0,1.0,-2.827636480331421,1.1838316917419434,1.6438047885894775,0.547213077545166,0.9245081543922424,0.9245081543922424,0.0,125.71686553955078,133.0,54607.83203125,0.0,1891.424072265625,1.0,279.7408142089844,283.3916931152344,296.5007019042969,299.98858642578125,293.1499938964844,293.1499938964844,279.45001220703125,32834.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776583075523376,1.0,0.0,0.0,3.576326608657837,3.576349258422852,8.534294693163247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.185546875,0.0,1429.52978515625,1895.4371337890625,0.0,3194.63134765625,0.8864170908927917,1.0,0.0,3.0,1.0,0.0
18095280,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6526452302932739,0.4976637363433838,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8914951086044312,0.3927658796310425,0.3728847801685333,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8441373705863953,0.3322725296020508,0.2337440848350525,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8346612453460693,0.3204840421676636,0.305320531129837,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7264180183410645,0.2078189104795456,0.9455455541610718,285.0073547363281,284.95001220703125,298.6785583496094,293.52081298828125,297.85992431640625,297.2690734863281,285.00616455078125,1.0,0.5306474566459656,0.6043606996536255,0.6043606996536255,1.0,1.0,-2.827636480331421,1.1838316917419434,1.6438047885894775,0.547213077545166,0.9245081543922424,0.9245081543922424,0.0,125.71686553955078,133.0,54607.83203125,0.0,1891.424072265625,1.0,279.7408142089844,283.3916931152344,296.5007019042969,299.98858642578125,293.1499938964844,293.1499938964844,279.45001220703125,32834.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776583075523376,1.0,0.0,0.0,3.576326608657837,3.576349258422852,8.534294693163247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.185546875,0.0,1429.52978515625,1895.4371337890625,0.0,3194.63134765625,0.8864170908927917,1.0,0.0,3.0,1.0,0.0
18095340,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6525941491127014,0.5024438500404358,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8905710577964783,0.3951163291931152,0.3753301501274109,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8420605659484863,0.3326143324375152,0.2341629415750503,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8329126238822937,0.3211751580238342,0.3061867952346802,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7245726585388184,0.2079291045665741,0.946816086769104,284.9120483398437,284.95001220703125,298.7208251953125,293.5007019042969,297.87164306640625,297.25982666015625,284.91424560546875,1.0,0.5333609580993652,0.6025984883308411,0.6025984883308411,1.0,1.0,-2.8393917083740234,1.1875660419464111,1.6518256664276123,0.5472421646118164,0.8401438593864441,0.8401438593864441,0.0,127.51891326904295,136.0,55292.73828125,0.0,1918.8148193359373,1.0,279.45831298828125,283.27911376953125,296.5293273925781,300.1285705566406,293.1499938964844,293.1499938964844,279.75,38585.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873735666275024,1.0,0.0,0.0,3.4578170776367188,3.4578397274017334,7.978060239111073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.94921875,0.0,1348.0052490234375,1895.4371337890625,0.0,3285.63720703125,0.8651633858680725,1.0,0.0,3.0,1.0,0.0
18095400,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6525941491127014,0.5024438500404358,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8905710577964783,0.3951163291931152,0.3753301501274109,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8420605659484863,0.3326143324375152,0.2341629415750503,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8329126238822937,0.3211751580238342,0.3061867952346802,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7245726585388184,0.2079291045665741,0.946816086769104,284.9120483398437,284.95001220703125,298.7208251953125,293.5007019042969,297.87164306640625,297.25982666015625,284.91424560546875,1.0,0.5333609580993652,0.6025984883308411,0.6025984883308411,1.0,1.0,-2.8393917083740234,1.1875660419464111,1.6518256664276123,0.5472421646118164,0.8401438593864441,0.8401438593864441,0.0,127.51891326904295,136.0,55292.73828125,0.0,1918.8148193359373,1.0,279.45831298828125,283.27911376953125,296.5293273925781,300.1285705566406,293.1499938964844,293.1499938964844,279.75,38585.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873735666275024,1.0,0.0,0.0,3.4578170776367188,3.4578397274017334,7.978060239111073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.94921875,0.0,1348.0052490234375,1895.4371337890625,0.0,3285.63720703125,0.8651633858680725,1.0,0.0,3.0,1.0,0.0
18095460,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6526467800140381,0.5076920986175537,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8895975351333618,0.3981321454048157,0.3780430555343628,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8399786949157715,0.3336047828197479,0.2347607165575027,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8311111330986023,0.3223909735679626,0.3072399199008941,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7226700186729431,0.2083876430988311,0.948652982711792,285.01251220703125,284.95001220703125,298.762939453125,293.48016357421875,297.8872985839844,297.2577209472656,285.01129150390625,1.0,0.5364918112754822,0.6005740165710449,0.6005740165710449,1.0,1.0,-2.853147029876709,1.1918610334396362,1.6612858772277832,0.5477486252784729,0.9374374151229858,0.9374374151229858,0.0,129.56906127929688,139.0,55001.19140625,0.0,1950.8477783203125,1.0,279.7410888671875,283.38446044921875,296.4656982421875,299.9764709472656,293.1499938964844,293.1499938964844,279.45001220703125,32620.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806604743003845,1.0,0.0,0.0,3.60966420173645,3.609687328338623,8.694145776644291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3916015625,0.0,1463.7510986328125,1895.4371337890625,0.0,3222.770263671875,0.8937727808952332,1.0,0.0,3.0,1.0,0.0
18095520,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.6526467800140381,0.5076920986175537,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8895975351333618,0.3981321454048157,0.3780430555343628,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8399786949157715,0.3336047828197479,0.2347607165575027,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8311111330986023,0.3223909735679626,0.3072399199008941,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7226700186729431,0.2083876430988311,0.948652982711792,285.01251220703125,284.95001220703125,298.762939453125,293.48016357421875,297.8872985839844,297.2577209472656,285.01129150390625,1.0,0.5364918112754822,0.6005740165710449,0.6005740165710449,1.0,1.0,-2.853147029876709,1.1918610334396362,1.6612858772277832,0.5477486252784729,0.9374374151229858,0.9374374151229858,0.0,129.56906127929688,139.0,55001.19140625,0.0,1950.8477783203125,1.0,279.7410888671875,283.38446044921875,296.4656982421875,299.9764709472656,293.1499938964844,293.1499938964844,279.45001220703125,32620.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806604743003845,1.0,0.0,0.0,3.60966420173645,3.609687328338623,8.694145776644291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.3916015625,0.0,1463.7510986328125,1895.4371337890625,0.0,3222.770263671875,0.8937727808952332,1.0,0.0,3.0,1.0,0.0
18095580,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.650465726852417,0.5142817497253418,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8876384496688843,0.4004521667957306,0.3804939985275268,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8370383381843567,0.3338968455791473,0.2351679503917694,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8284936547279358,0.3230265378952026,0.3080843389034271,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7200577855110168,0.2084643393754959,0.9499353766441344,284.9096984863281,284.95001220703125,298.8047180175781,293.4594116210937,297.8978881835937,297.24737548828125,284.9120788574219,1.0,0.5398999452590942,0.598549485206604,0.598549485206604,1.0,1.0,-2.867060899734497,1.1960920095443726,1.670968770980835,0.5487328767776489,0.8490780591964722,0.8490780591964722,0.0,132.08023071289062,142.0,55801.47265625,0.0,1985.67138671875,1.0,279.4579467773437,283.2637023925781,296.4924011230469,300.1227111816406,293.1499938964844,293.1499938964844,279.75,38441.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912364840507507,1.0,0.0,0.0,3.503044366836548,3.5030672550201416,8.188126798813755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.32080078125,0.0,1393.2684326171875,1895.4371337890625,0.0,3321.76953125,0.8749410510063171,1.0,0.0,3.0,1.0,0.0
18095640,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.650465726852417,0.5142817497253418,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8876384496688843,0.4004521667957306,0.3804939985275268,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8370383381843567,0.3338968455791473,0.2351679503917694,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8284936547279358,0.3230265378952026,0.3080843389034271,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7200577855110168,0.2084643393754959,0.9499353766441344,284.9096984863281,284.95001220703125,298.8047180175781,293.4594116210937,297.8978881835937,297.24737548828125,284.9120788574219,1.0,0.5398999452590942,0.598549485206604,0.598549485206604,1.0,1.0,-2.867060899734497,1.1960920095443726,1.670968770980835,0.5487328767776489,0.8490780591964722,0.8490780591964722,0.0,132.08023071289062,142.0,55801.47265625,0.0,1985.67138671875,1.0,279.4579467773437,283.2637023925781,296.4924011230469,300.1227111816406,293.1499938964844,293.1499938964844,279.75,38441.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912364840507507,1.0,0.0,0.0,3.503044366836548,3.5030672550201416,8.188126798813755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.32080078125,0.0,1393.2684326171875,1895.4371337890625,0.0,3321.76953125,0.8749410510063171,1.0,0.0,3.0,1.0,0.0
18095700,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.6495562195777893,0.5177733898162842,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8865519165992737,0.4018921256065368,0.3817092180252075,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8354769945144653,0.3343119025230407,0.2353560030460357,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8270848989486694,0.3235578835010528,0.3084810078144073,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.718629777431488,0.2086226344108581,0.9504097104072572,285.0281066894531,284.95001220703125,298.825439453125,293.4490051269531,297.9052734375,297.24591064453125,285.0309753417969,1.0,0.541647732257843,0.5975372791290283,0.5975372791290283,1.0,1.0,-2.873988628387451,1.1981662511825562,1.675822377204895,0.5492668747901917,0.9338396787643432,0.9338396787643432,0.0,133.40945434570312,142.0,55228.953125,0.0,2003.5152587890625,1.0,279.6983947753906,283.39111328125,296.4266662597656,299.91510009765625,293.1499938964844,293.1499938964844,279.75,33462.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860088586807251,1.0,0.0,0.0,3.5683417320251465,3.56836462020874,8.496228929288918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.19482421875,0.0,1425.644287109375,1895.4371337890625,0.0,3272.86376953125,0.8869859576225281,1.0,0.0,3.0,1.0,0.0
18095760,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.6487720012664795,0.520771324634552,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8859784007072449,0.4034540355205536,0.3831938803195953,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8344011306762695,0.3348561525344848,0.2357439845800399,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.826117217540741,0.3241989910602569,0.3091000020503998,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7175844311714172,0.2088591009378433,0.9515618085861206,285.0167236328125,284.95001220703125,298.84600830078125,293.4385681152344,297.91363525390625,297.24639892578125,285.014892578125,1.0,0.5434731841087341,0.5964581370353699,0.5964581370353699,1.0,1.0,-2.8819708824157715,1.2005966901779177,1.6813743114471436,0.5502315759658813,0.951451301574707,0.951451301574707,0.0,134.6489715576172,145.0,55498.7265625,0.0,2022.7362060546875,1.0,279.7420654296875,283.3745422363281,296.4255065917969,299.9671630859375,293.1499938964844,293.1499938964844,279.45001220703125,32522.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849000334739685,1.0,0.0,0.0,3.654157161712648,3.6541805267333984,8.909795496947481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.97265625,0.0,1511.7469482421875,1895.4371337890625,0.0,3262.482666015625,0.9035866260528564,1.0,0.0,3.0,1.0,0.0
18095820,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6450614929199219,0.5281645655632019,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8836371302604675,0.4057334661483764,0.3856367766857147,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8311814665794373,0.3351053297519684,0.2361413389444351,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8231778144836426,0.3247775733470917,0.309916228055954,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.714549720287323,0.2088310867547989,0.9525205492973328,284.9057006835937,284.95001220703125,298.8866577148437,293.4178771972656,297.9257507324219,297.239990234375,284.908203125,1.0,0.5471451282501221,0.5942999124526978,0.5942999124526978,1.0,1.0,-2.8964083194732666,1.204705834388733,1.6917024850845337,0.5518344640731812,0.8574084639549255,0.8574084639549255,0.0,137.5299530029297,133.0,56315.86328125,0.0,2060.90234375,1.0,279.45758056640625,283.24560546875,296.4516906738281,300.1144714355469,293.1499938964844,293.1499938964844,279.75,38450.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956651091575623,1.0,0.0,0.0,3.551515817642212,3.551539182662964,8.41629173464753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.2626953125,0.0,1444.175048828125,1895.4371337890625,0.0,3363.14404296875,0.885583758354187,1.0,0.0,3.0,1.0,0.0
18095880,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6450614929199219,0.5281645655632019,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8836371302604675,0.4057334661483764,0.3856367766857147,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8311814665794373,0.3351053297519684,0.2361413389444351,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8231778144836426,0.3247775733470917,0.309916228055954,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.714549720287323,0.2088310867547989,0.9525205492973328,284.9057006835937,284.95001220703125,298.8866577148437,293.4178771972656,297.9257507324219,297.239990234375,284.908203125,1.0,0.5471451282501221,0.5942999124526978,0.5942999124526978,1.0,1.0,-2.8964083194732666,1.204705834388733,1.6917024850845337,0.5518344640731812,0.8574084639549255,0.8574084639549255,0.0,137.5299530029297,133.0,56315.86328125,0.0,2060.90234375,1.0,279.45758056640625,283.24560546875,296.4516906738281,300.1144714355469,293.1499938964844,293.1499938964844,279.75,38450.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956651091575623,1.0,0.0,0.0,3.551515817642212,3.551539182662964,8.41629173464753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.2626953125,0.0,1444.175048828125,1895.4371337890625,0.0,3363.14404296875,0.885583758354187,1.0,0.0,3.0,1.0,0.0
18095940,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.6435372829437256,0.5231411457061768,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8884902596473694,0.4086549282073974,0.3881339430809021,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8341252207756042,0.3359822630882263,0.236565887928009,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8262863159179688,0.3258505463600158,0.3107112348079681,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7168388366699219,0.209064170718193,0.9528009295463562,285.00634765625,284.95001220703125,298.9265441894531,293.3974609375,297.9420166015625,297.2416687011719,285.0044250488281,1.0,0.5455249547958374,0.5921416282653809,0.5921416282653809,1.0,1.0,-2.8951945304870605,1.2018611431121826,1.693333387374878,0.5487793684005737,0.952257752418518,0.952257752418518,0.0,135.8938751220703,121.0,55692.74609375,0.0,2050.796875,1.0,279.74176025390625,283.35479736328125,296.3827209472656,299.9435729980469,293.1499938964844,293.1499938964844,279.45001220703125,33013.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889592885971069,1.0,0.0,0.0,3.686447858810425,3.686471700668335,9.067957194019982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.009765625,0.0,1551.5328369140625,1895.4371337890625,0.0,3300.473388671875,0.9112809300422668,1.0,0.0,3.0,1.0,0.0
18096000,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9990000128746032,0.6435372829437256,0.5231411457061768,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8884902596473694,0.4086549282073974,0.3881339430809021,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8341252207756042,0.3359822630882263,0.236565887928009,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8262863159179688,0.3258505463600158,0.3107112348079681,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7168388366699219,0.209064170718193,0.9528009295463562,285.00634765625,284.95001220703125,298.9265441894531,293.3974609375,297.9420166015625,297.2416687011719,285.0044250488281,1.0,0.5455249547958374,0.5921416282653809,0.5921416282653809,1.0,1.0,-2.8951945304870605,1.2018611431121826,1.693333387374878,0.5487793684005737,0.952257752418518,0.952257752418518,0.0,135.8938751220703,121.0,55692.74609375,0.0,2050.796875,1.0,279.74176025390625,283.35479736328125,296.3827209472656,299.9435729980469,293.1499938964844,293.1499938964844,279.45001220703125,33013.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889592885971069,1.0,0.0,0.0,3.686447858810425,3.686471700668335,9.067957194019982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.009765625,0.0,1551.5328369140625,1895.4371337890625,0.0,3300.473388671875,0.9112809300422668,1.0,0.0,3.0,1.0,0.0
18096060,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.6440001726150513,0.5095112919807434,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8982354998588562,0.4108378887176513,0.3902260065078735,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8412182331085205,0.3361377120018005,0.2367060035467147,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8334729075431824,0.3263195157051086,0.3111644685268402,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7226599454879761,0.2089453339576721,0.9520092606544496,284.8886413574219,284.95001220703125,298.96551513671875,293.3775329589844,297.954345703125,297.2377624511719,284.89080810546875,1.0,0.5405052304267883,0.5900777578353882,0.5900777578353882,1.0,1.0,-2.8810997009277344,1.193387150764465,1.6877124309539795,0.5421632528305054,0.8435156941413879,0.8435156941413879,0.0,131.12347412109375,124.0,55881.375,0.0,2003.987548828125,1.0,279.4574890136719,283.2284545898437,296.4012756347656,300.049072265625,293.1499938964844,293.1499938964844,279.75,39684.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977406024932861,1.0,0.0,0.0,3.539726734161377,3.539750337600708,8.360509582416853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.08056640625,0.0,1440.643310546875,1895.4371337890625,0.0,3382.514404296875,0.8838927745819092,1.0,0.0,3.0,1.0,0.0
18096120,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9990000128746032,0.6440001726150513,0.5095112919807434,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8982354998588562,0.4108378887176513,0.3902260065078735,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8412182331085205,0.3361377120018005,0.2367060035467147,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8334729075431824,0.3263195157051086,0.3111644685268402,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7226599454879761,0.2089453339576721,0.9520092606544496,284.8886413574219,284.95001220703125,298.96551513671875,293.3775329589844,297.954345703125,297.2377624511719,284.89080810546875,1.0,0.5405052304267883,0.5900777578353882,0.5900777578353882,1.0,1.0,-2.8810997009277344,1.193387150764465,1.6877124309539795,0.5421632528305054,0.8435156941413879,0.8435156941413879,0.0,131.12347412109375,124.0,55881.375,0.0,2003.987548828125,1.0,279.4574890136719,283.2284545898437,296.4012756347656,300.049072265625,293.1499938964844,293.1499938964844,279.75,39684.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977406024932861,1.0,0.0,0.0,3.539726734161377,3.539750337600708,8.360509582416853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.08056640625,0.0,1440.643310546875,1895.4371337890625,0.0,3382.514404296875,0.8838927745819092,1.0,0.0,3.0,1.0,0.0
