time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096180,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.6479322910308838,0.5012251734733582,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9053211808204652,0.41383096575737,0.3927078247070312,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8460618853569031,0.3370575904846191,0.2371061444282531,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8383895754814148,0.327424943447113,0.311914712190628,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7264580726623535,0.2093176245689392,0.9524818658828736,284.9947204589844,284.95001220703125,299.0033874511719,293.3583068847656,297.9715576171875,297.24267578125,284.9928894042969,1.0,0.5384562611579895,0.5880138874053955,0.5880138874053955,1.0,1.0,-2.876051425933838,1.1889930963516235,1.6870582103729248,0.5374748110771179,0.9315054416656494,0.9315054416656494,0.0,128.38015747070312,127.0,55022.89453125,0.0,1982.2760009765625,1.0,279.7423095703125,283.3455810546875,296.3294372558594,299.8494873046875,293.1499938964844,293.1499938964844,279.45001220703125,33589.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880666494369507,1.0,0.0,0.0,3.651571273803711,3.651594877243042,8.897189900380909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.712890625,0.0,1516.8704833984375,1895.4371337890625,0.0,3292.12255859375,0.903615415096283,1.0,0.0,3.0,1.0,0.0
18096240,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.6479322910308838,0.5012251734733582,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9053211808204652,0.41383096575737,0.3927078247070312,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8460618853569031,0.3370575904846191,0.2371061444282531,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8383895754814148,0.327424943447113,0.311914712190628,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7264580726623535,0.2093176245689392,0.9524818658828736,284.9947204589844,284.95001220703125,299.0033874511719,293.3583068847656,297.9715576171875,297.24267578125,284.9928894042969,1.0,0.5384562611579895,0.5880138874053955,0.5880138874053955,1.0,1.0,-2.876051425933838,1.1889930963516235,1.6870582103729248,0.5374748110771179,0.9315054416656494,0.9315054416656494,0.0,128.38015747070312,127.0,55022.89453125,0.0,1982.2760009765625,1.0,279.7423095703125,283.3455810546875,296.3294372558594,299.8494873046875,293.1499938964844,293.1499938964844,279.45001220703125,33589.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880666494369507,1.0,0.0,0.0,3.651571273803711,3.651594877243042,8.897189900380909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.712890625,0.0,1516.8704833984375,1895.4371337890625,0.0,3292.12255859375,0.903615415096283,1.0,0.0,3.0,1.0,0.0
18096300,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.6493051052093506,0.4989769756793976,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.907878279685974,0.4150686860084533,0.3940290212631225,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8475742936134338,0.3372640013694763,0.2373648434877395,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8399598598480225,0.3277763724327087,0.3123685717582702,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7276315689086914,0.2094026207923889,0.9531797766685486,284.86480712890625,284.95001220703125,299.0218811035156,293.3489990234375,297.9788513183594,297.2433166503906,284.86163330078125,1.0,0.5381816029548645,0.5869819521903992,0.5869819521903992,1.0,1.0,-2.876631736755371,1.188066840171814,1.6885648965835571,0.5365678668022156,0.8391290307044983,0.8391290307044983,0.0,127.7423095703125,127.0,55707.33203125,0.0,1980.1015625,1.0,279.4978942871094,283.2001037597656,296.37744140625,300.04644775390625,293.1499938964844,293.1499938964844,279.45001220703125,38411.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939877152442932,1.0,0.0,0.0,3.6010684967041016,3.601092338562012,8.652787641949544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.1630859375,0.0,1497.2076416015625,1895.4371337890625,0.0,3347.479248046875,0.8935866355895996,1.0,0.0,3.0,1.0,0.0
18096360,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.650189220905304,0.4983289837837219,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9091970324516296,0.4162063598632812,0.3950832784175873,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8479952216148376,0.3373552560806274,0.2374241203069687,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8405017852783203,0.3280288577079773,0.3126019835472107,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7279313802719116,0.2094079703092575,0.9532139301300048,284.9013977050781,284.95001220703125,299.0400390625,293.3399353027344,297.98516845703125,297.2422790527344,284.9036560058594,1.0,0.5382457971572876,0.5861861705780029,0.5861861705780029,1.0,1.0,-2.877511739730835,1.1875057220458984,1.6900060176849363,0.5360622406005859,0.8398340940475464,0.8398340940475464,0.0,127.59590911865234,130.0,55362.65234375,0.0,1980.8258056640625,1.0,279.45819091796875,283.2387390136719,296.3568725585937,299.9634094238281,293.1499938964844,293.1499938964844,279.75,39426.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954151272773743,1.0,0.0,0.0,3.498547077178955,3.498570203781128,8.167116334334423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.16748046875,0.0,1395.6788330078125,1895.4371337890625,0.0,3360.810302734375,0.8747994303703308,1.0,0.0,3.0,1.0,0.0
18096420,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.6526495218276978,0.4981188178062439,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9116644859313964,0.4193256795406341,0.3978144824504852,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8487337827682495,0.3383437693119049,0.237968772649765,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.841415286064148,0.3292071223258972,0.3135473430156708,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7283731698989868,0.2098548114299774,0.9546884298324584,285.00604248046875,284.95001220703125,299.0753479003906,293.3226623535156,298.0023498535156,297.2484741210937,285.00494384765625,1.0,0.5393297076225281,0.5845946073532104,0.5845946073532104,1.0,1.0,-2.884099245071411,1.1885392665863037,1.6955599784851074,0.5363717079162598,0.9346866607666016,0.9346866607666016,0.0,127.81842803955078,133.0,54806.58984375,0.0,1992.7164306640625,1.0,279.7413330078125,283.3509826660156,296.2969970703125,299.7960510253906,293.1499938964844,293.1499938964844,279.45001220703125,33154.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864131569862366,1.0,0.0,0.0,3.630194187164306,3.6302175521850586,8.793322763267497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.337890625,0.0,1490.0670166015625,1895.4371337890625,0.0,3276.64794921875,0.8987901210784912,1.0,0.0,3.0,1.0,0.0
18096480,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.6526495218276978,0.4981188178062439,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9116644859313964,0.4193256795406341,0.3978144824504852,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8487337827682495,0.3383437693119049,0.237968772649765,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.841415286064148,0.3292071223258972,0.3135473430156708,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7283731698989868,0.2098548114299774,0.9546884298324584,285.00604248046875,284.95001220703125,299.0753479003906,293.3226623535156,298.0023498535156,297.2484741210937,285.00494384765625,1.0,0.5393297076225281,0.5845946073532104,0.5845946073532104,1.0,1.0,-2.884099245071411,1.1885392665863037,1.6955599784851074,0.5363717079162598,0.9346866607666016,0.9346866607666016,0.0,127.81842803955078,133.0,54806.58984375,0.0,1992.7164306640625,1.0,279.7413330078125,283.3509826660156,296.2969970703125,299.7960510253906,293.1499938964844,293.1499938964844,279.45001220703125,33154.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864131569862366,1.0,0.0,0.0,3.630194187164306,3.6302175521850586,8.793322763267497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.337890625,0.0,1490.0670166015625,1895.4371337890625,0.0,3276.64794921875,0.8987901210784912,1.0,0.0,3.0,1.0,0.0
18096540,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6526411175727844,0.5009630918502808,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9118452072143556,0.4217248260974884,0.4002980887889862,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8476055860519409,0.3386269807815552,0.2383370995521545,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8405479788780212,0.3298027813434601,0.3143090903759002,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7273297905921936,0.2099162191152572,0.955688178539276,284.90740966796875,284.95001220703125,299.1091003417969,293.30670166015625,298.0127868652344,297.2442932128906,284.90972900390625,1.0,0.541312575340271,0.583003044128418,0.583003044128418,1.0,1.0,-2.8930647373199463,1.190613031387329,1.7024515867233276,0.5372065305709839,0.8460103869438171,0.8460103869438171,0.0,129.03724670410156,136.0,55429.09375,0.0,2013.4862060546875,1.0,279.4578857421875,283.2355651855469,296.3307189941406,299.9361267089844,293.1499938964844,293.1499938964844,279.75,38856.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952116370201111,1.0,0.0,0.0,3.505399942398072,3.505423069000244,8.199142484954791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.39208984375,0.0,1398.6883544921875,1895.4371337890625,0.0,3358.910400390625,0.8758394122123718,1.0,0.0,3.0,1.0,0.0
18096600,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6526411175727844,0.5009630918502808,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9118452072143556,0.4217248260974884,0.4002980887889862,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8476055860519409,0.3386269807815552,0.2383370995521545,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8405479788780212,0.3298027813434601,0.3143090903759002,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7273297905921936,0.2099162191152572,0.955688178539276,284.90740966796875,284.95001220703125,299.1091003417969,293.30670166015625,298.0127868652344,297.2442932128906,284.90972900390625,1.0,0.541312575340271,0.583003044128418,0.583003044128418,1.0,1.0,-2.8930647373199463,1.190613031387329,1.7024515867233276,0.5372065305709839,0.8460103869438171,0.8460103869438171,0.0,129.03724670410156,136.0,55429.09375,0.0,2013.4862060546875,1.0,279.4578857421875,283.2355651855469,296.3307189941406,299.9361267089844,293.1499938964844,293.1499938964844,279.75,38856.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952116370201111,1.0,0.0,0.0,3.505399942398072,3.505423069000244,8.199142484954791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.39208984375,0.0,1398.6883544921875,1895.4371337890625,0.0,3358.910400390625,0.8758394122123718,1.0,0.0,3.0,1.0,0.0
18096660,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6526738405227661,0.5049373507499695,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9115058183670044,0.4248415231704712,0.4030721485614776,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8460918664932251,0.3395772874355316,0.2388887554407119,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8392632007598877,0.3309443891048431,0.3152677416801452,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7258971929550171,0.2103056013584137,0.9571420550346376,285.013427734375,284.95001220703125,299.1412048339844,293.2922058105469,298.02593994140625,297.2462463378906,285.01226806640625,1.0,0.5439097285270691,0.5810593962669373,0.5810593962669373,1.0,1.0,-2.904733896255493,1.1935490369796753,1.7111849784851074,0.5376841425895691,0.9461172819137572,0.9461172819137572,0.0,130.67269897460938,139.0,55034.94140625,0.0,2040.94287109375,1.0,279.7414245605469,283.34814453125,296.2727355957031,299.7825622558594,293.1499938964844,293.1499938964844,279.45001220703125,32801.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874781131744385,1.0,0.0,0.0,3.648510456085205,3.648533821105957,8.882280440047907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.6201171875,0.0,1507.5914306640625,1895.4371337890625,0.0,3286.615478515625,0.902673065662384,1.0,0.0,3.0,1.0,0.0
18096720,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6526738405227661,0.5049373507499695,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9115058183670044,0.4248415231704712,0.4030721485614776,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8460918664932251,0.3395772874355316,0.2388887554407119,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8392632007598877,0.3309443891048431,0.3152677416801452,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7258971929550171,0.2103056013584137,0.9571420550346376,285.013427734375,284.95001220703125,299.1412048339844,293.2922058105469,298.02593994140625,297.2462463378906,285.01226806640625,1.0,0.5439097285270691,0.5810593962669373,0.5810593962669373,1.0,1.0,-2.904733896255493,1.1935490369796753,1.7111849784851074,0.5376841425895691,0.9461172819137572,0.9461172819137572,0.0,130.67269897460938,139.0,55034.94140625,0.0,2040.94287109375,1.0,279.7414245605469,283.34814453125,296.2727355957031,299.7825622558594,293.1499938964844,293.1499938964844,279.45001220703125,32801.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874781131744385,1.0,0.0,0.0,3.648510456085205,3.648533821105957,8.882280440047907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.6201171875,0.0,1507.5914306640625,1895.4371337890625,0.0,3286.615478515625,0.902673065662384,1.0,0.0,3.0,1.0,0.0
18096780,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6503348350524902,0.51076740026474,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9097160696983336,0.4272068738937378,0.4055728912353515,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8434154987335205,0.3398064076900482,0.2392531335353851,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8368716239929199,0.3314833045005798,0.3160215318202972,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7235216498374939,0.2102907001972198,0.9580138921737672,284.9068298339844,284.95001220703125,299.1715087890625,293.2794189453125,298.03350830078125,297.239990234375,284.90924072265625,1.0,0.546928882598877,0.5791158080101013,0.5791158080101013,1.0,1.0,-2.91714096069336,1.1968159675598145,1.720324993133545,0.5378880500793457,0.8546392917633057,0.8546392917633057,0.0,132.8869171142578,142.0,55825.8203125,0.0,2072.716064453125,1.0,279.4576416015625,283.223876953125,296.3088684082031,299.9366455078125,293.1499938964844,293.1499938964844,279.75,38559.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973557949066162,1.0,0.0,0.0,3.5409727096557617,3.5409960746765137,8.366396855308267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.76025390625,0.0,1433.800537109375,1895.4371337890625,0.0,3378.924072265625,0.883375346660614,1.0,0.0,3.0,1.0,0.0
18096840,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6503348350524902,0.51076740026474,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9097160696983336,0.4272068738937378,0.4055728912353515,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8434154987335205,0.3398064076900482,0.2392531335353851,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8368716239929199,0.3314833045005798,0.3160215318202972,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7235216498374939,0.2102907001972198,0.9580138921737672,284.9068298339844,284.95001220703125,299.1715087890625,293.2794189453125,298.03350830078125,297.239990234375,284.90924072265625,1.0,0.546928882598877,0.5791158080101013,0.5791158080101013,1.0,1.0,-2.91714096069336,1.1968159675598145,1.720324993133545,0.5378880500793457,0.8546392917633057,0.8546392917633057,0.0,132.8869171142578,142.0,55825.8203125,0.0,2072.716064453125,1.0,279.4576416015625,283.223876953125,296.3088684082031,299.9366455078125,293.1499938964844,293.1499938964844,279.75,38559.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973557949066162,1.0,0.0,0.0,3.5409727096557617,3.5409960746765137,8.366396855308267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.76025390625,0.0,1433.800537109375,1895.4371337890625,0.0,3378.924072265625,0.883375346660614,1.0,0.0,3.0,1.0,0.0
18096900,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.6492824554443359,0.5140306353569031,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9086064696311952,0.4286904633045196,0.4068101048469543,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8418964147567749,0.3401940464973449,0.2394153177738189,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8354926109313965,0.3319719731807709,0.3163684904575348,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7221395969390869,0.2103987336158752,0.9582412242889404,285.0279235839844,284.95001220703125,299.1859130859375,293.27374267578125,298.0388488769531,297.239990234375,285.0308532714844,1.0,0.5485206246376038,0.5781439542770386,0.5781439542770386,1.0,1.0,-2.9234325885772705,1.198488712310791,1.7249438762664795,0.5378787517547607,0.9407612681388856,0.9407612681388856,0.0,134.1053009033203,142.0,55210.53515625,0.0,2089.402587890625,1.0,279.6992492675781,283.3550720214844,296.2474365234375,299.7308654785156,293.1499938964844,293.1499938964844,279.75,33611.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917115330696106,1.0,0.0,0.0,3.6027395725250244,3.6027626991271973,8.660820753902954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.296875,0.0,1463.5848388671875,1895.4371337890625,0.0,3326.210205078125,0.8947787284851074,1.0,0.0,3.0,1.0,0.0
18096960,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9990000128746032,0.6483297944068909,0.516849160194397,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9080390334129332,0.4303081929683685,0.4083409607410431,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8408543467521667,0.3407196402549743,0.239786148071289,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8345451354980469,0.3325785398483276,0.3169496655464172,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7211224436759949,0.2105901837348938,0.9591699838638306,285.01861572265625,284.95001220703125,299.1998291015625,293.2685546875,298.0449523925781,297.2417297363281,285.01690673828125,1.0,0.5502147674560547,0.5770925879478455,0.5770925879478455,1.0,1.0,-2.930919647216797,1.200589895248413,1.7303297519683838,0.5380481481552124,0.9600552320480348,0.9600552320480348,0.0,135.24087524414062,145.0,55471.53125,0.0,2107.772705078125,1.0,279.74237060546875,283.3412780761719,296.2514343261719,299.7867736816406,293.1499938964844,293.1499938964844,279.45001220703125,32626.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901903033256531,1.0,0.0,0.0,3.686305046081543,3.686328887939453,9.067255177797052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.455078125,0.0,1548.4432373046875,1895.4371337890625,0.0,3311.987548828125,0.9109203219413756,1.0,0.0,3.0,1.0,0.0
18097020,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6441878080368042,0.5240510702133179,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9055191278457642,0.4326390922069549,0.4108448326587677,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8375964760780334,0.3409074544906616,0.2401453256607055,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.831554114818573,0.3330642879009247,0.3176837265491485,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7180958390235901,0.2104628533124923,0.9596912264823914,284.9036560058594,284.95001220703125,299.2260437011719,293.25982666015625,298.052001953125,297.2378234863281,284.9061584472656,1.0,0.5536754131317139,0.574989914894104,0.574989914894104,1.0,1.0,-2.9445290565490723,1.2041003704071045,1.740428805351257,0.5382148027420044,0.8635919690132141,0.8635919690132141,0.0,137.9718017578125,133.0,56330.13671875,0.0,2144.73046875,1.0,279.45733642578125,283.20867919921875,296.2910461425781,299.9491271972656,293.1499938964844,293.1499938964844,279.75,38460.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900439441204071,1.0,0.0,0.0,3.5868477821350098,3.58687162399292,8.584582928961026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.4072265625,0.0,1482.130126953125,1895.4371337890625,0.0,3407.680419921875,0.8933687806129456,1.0,0.0,3.0,1.0,0.0
18097080,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.6441878080368042,0.5240510702133179,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9055191278457642,0.4326390922069549,0.4108448326587677,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8375964760780334,0.3409074544906616,0.2401453256607055,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.831554114818573,0.3330642879009247,0.3176837265491485,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7180958390235901,0.2104628533124923,0.9596912264823914,284.9036560058594,284.95001220703125,299.2260437011719,293.25982666015625,298.052001953125,297.2378234863281,284.9061584472656,1.0,0.5536754131317139,0.574989914894104,0.574989914894104,1.0,1.0,-2.9445290565490723,1.2041003704071045,1.740428805351257,0.5382148027420044,0.8635919690132141,0.8635919690132141,0.0,137.9718017578125,133.0,56330.13671875,0.0,2144.73046875,1.0,279.45733642578125,283.20867919921875,296.2910461425781,299.9491271972656,293.1499938964844,293.1499938964844,279.75,38460.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900439441204071,1.0,0.0,0.0,3.5868477821350098,3.58687162399292,8.584582928961026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.4072265625,0.0,1482.130126953125,1895.4371337890625,0.0,3407.680419921875,0.8933687806129456,1.0,0.0,3.0,1.0,0.0
18097140,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.6421650052070618,0.5187163949012756,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9109684824943542,0.4356715083122253,0.4134168624877929,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8407173752784729,0.3417442739009857,0.2405281662940979,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8347919583320618,0.3340683579444885,0.318396121263504,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7203866839408875,0.2106077373027801,0.9595152139663696,285.0097961425781,284.95001220703125,299.25,293.2534484863281,298.0619201660156,297.2410888671875,285.00732421875,1.0,0.5518872141838074,0.5728871822357178,0.5728871822357178,1.0,1.0,-2.942334175109864,1.2004622220993042,1.741871953010559,0.535240888595581,0.962543785572052,0.962543785572052,0.0,136.24578857421875,136.0,55697.9765625,0.0,2132.298095703125,1.0,279.74285888671875,283.3245544433594,296.2345886230469,299.7899475097656,293.1499938964844,293.1499938964844,279.45001220703125,32972.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929799199104309,1.0,0.0,0.0,3.71979570388794,3.719820022583008,9.232758770849614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.77734375,0.0,1589.130615234375,1895.4371337890625,0.0,3338.06396484375,0.9185497760772704,1.0,0.0,3.0,1.0,0.0
18097200,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.6421650052070618,0.5187163949012756,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9109684824943542,0.4356715083122253,0.4134168624877929,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8407173752784729,0.3417442739009857,0.2405281662940979,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8347919583320618,0.3340683579444885,0.318396121263504,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7203866839408875,0.2106077373027801,0.9595152139663696,285.0097961425781,284.95001220703125,299.25,293.2534484863281,298.0619201660156,297.2410888671875,285.00732421875,1.0,0.5518872141838074,0.5728871822357178,0.5728871822357178,1.0,1.0,-2.942334175109864,1.2004622220993042,1.741871953010559,0.535240888595581,0.962543785572052,0.962543785572052,0.0,136.24578857421875,136.0,55697.9765625,0.0,2132.298095703125,1.0,279.74285888671875,283.3245544433594,296.2345886230469,299.7899475097656,293.1499938964844,293.1499938964844,279.45001220703125,32972.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929799199104309,1.0,0.0,0.0,3.71979570388794,3.719820022583008,9.232758770849614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.77734375,0.0,1589.130615234375,1895.4371337890625,0.0,3338.06396484375,0.9185497760772704,1.0,0.0,3.0,1.0,0.0
18097260,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6405729055404663,0.5171390175819397,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9139479398727416,0.4379611611366272,0.4157600998878479,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.841789960861206,0.3418867588043213,0.2407667785882949,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8360437750816345,0.3344951570034027,0.318953663110733,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7209975719451904,0.210438922047615,0.9591786861419678,284.894287109375,284.95001220703125,299.2726745605469,293.248291015625,298.0673217773437,297.2375793457031,284.8969116210937,1.0,0.552079975605011,0.5708673000335693,0.5708673000335693,1.0,1.0,-2.943796396255493,1.1985350847244265,1.7452611923217771,0.5330466032028198,0.8581022024154663,0.8581022024154663,0.0,135.82005310058594,139.0,56241.7421875,0.0,2132.68798828125,1.0,279.45721435546875,283.1971435546875,296.2725830078125,299.92919921875,293.1499938964844,293.1499938964844,279.75,39151.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018077850341796,1.0,0.0,0.0,3.5916574001312256,3.591681480407715,8.607620429756935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.22607421875,0.0,1492.423828125,1895.4371337890625,0.0,3420.4296875,0.8949854373931885,1.0,0.0,3.0,1.0,0.0
18097320,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.6405729055404663,0.5171390175819397,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9139479398727416,0.4379611611366272,0.4157600998878479,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.841789960861206,0.3418867588043213,0.2407667785882949,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8360437750816345,0.3344951570034027,0.318953663110733,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7209975719451904,0.210438922047615,0.9591786861419678,284.894287109375,284.95001220703125,299.2726745605469,293.248291015625,298.0673217773437,297.2375793457031,284.8969116210937,1.0,0.552079975605011,0.5708673000335693,0.5708673000335693,1.0,1.0,-2.943796396255493,1.1985350847244265,1.7452611923217771,0.5330466032028198,0.8581022024154663,0.8581022024154663,0.0,135.82005310058594,139.0,56241.7421875,0.0,2132.68798828125,1.0,279.45721435546875,283.1971435546875,296.2725830078125,299.92919921875,293.1499938964844,293.1499938964844,279.75,39151.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018077850341796,1.0,0.0,0.0,3.5916574001312256,3.591681480407715,8.607620429756935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.22607421875,0.0,1492.423828125,1895.4371337890625,0.0,3420.4296875,0.8949854373931885,1.0,0.0,3.0,1.0,0.0
18097380,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.639909029006958,0.5181150436401367,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9155482649803162,0.4410896301269531,0.4184674918651581,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8418013453483582,0.342784970998764,0.2412314713001251,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8362150192260742,0.3355492055416107,0.3197648823261261,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7206948399543762,0.2106900364160537,0.9597059488296508,285.01123046875,284.95001220703125,299.2951965332031,293.2431335449219,298.0767517089844,297.24078369140625,285.0095520019531,1.0,0.553364098072052,0.5688474178314209,0.5688474178314209,1.0,1.0,-2.9503848552703857,1.1988179683685305,1.7515668869018557,0.5321767330169678,0.9611352682113647,0.9611352682113647,0.0,136.389404296875,142.0,55664.03515625,0.0,2146.886962890625,1.0,279.74273681640625,283.322509765625,296.2191772460937,299.7680053710937,293.1499938964844,293.1499938964844,279.45001220703125,33113.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931512832641602,1.0,0.0,0.0,3.718613386154175,3.718637704849243,9.226890824720612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6044921875,0.0,1588.85009765625,1895.4371337890625,0.0,3339.66552734375,0.9184191226959229,1.0,0.0,3.0,1.0,0.0
18097440,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,0.639909029006958,0.5181150436401367,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9155482649803162,0.4410896301269531,0.4184674918651581,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8418013453483582,0.342784970998764,0.2412314713001251,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8362150192260742,0.3355492055416107,0.3197648823261261,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7206948399543762,0.2106900364160537,0.9597059488296508,285.01123046875,284.95001220703125,299.2951965332031,293.2431335449219,298.0767517089844,297.24078369140625,285.0095520019531,1.0,0.553364098072052,0.5688474178314209,0.5688474178314209,1.0,1.0,-2.9503848552703857,1.1988179683685305,1.7515668869018557,0.5321767330169678,0.9611352682113647,0.9611352682113647,0.0,136.389404296875,142.0,55664.03515625,0.0,2146.886962890625,1.0,279.74273681640625,283.322509765625,296.2191772460937,299.7680053710937,293.1499938964844,293.1499938964844,279.45001220703125,33113.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931512832641602,1.0,0.0,0.0,3.718613386154175,3.718637704849243,9.226890824720612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6044921875,0.0,1588.85009765625,1895.4371337890625,0.0,3339.66552734375,0.9184191226959229,1.0,0.0,3.0,1.0,0.0
18097500,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9990000128746032,0.6387868523597717,0.5193219780921936,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9159116148948668,0.4423554241657257,0.4198788702487945,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8414883613586426,0.3429618179798126,0.2415091395378112,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8359852433204651,0.3358539938926697,0.3202283680438995,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7203011512756348,0.2106921970844268,0.9602736234664916,284.8752136230469,284.95001220703125,299.3063659667969,293.24053955078125,298.08013916015625,297.240234375,284.8709411621094,1.0,0.5543496608734131,0.5678374767303467,0.5678374767303467,1.0,1.0,-2.955106735229492,1.1995644569396973,1.7555421590805054,0.5321229100227356,0.8694555163383484,0.8694555163383484,0.0,136.95582580566406,142.0,56605.1953125,0.0,2157.889404296875,1.0,279.4961242675781,283.1675109863281,296.275634765625,299.9881896972656,293.1499938964844,293.1499938964844,279.45001220703125,37218.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998317718505859,1.0,0.0,0.0,3.692605018615722,3.69262957572937,9.098273494601016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.4658203125,0.0,1590.314453125,1895.4371337890625,0.0,3402.01611328125,0.9134714603424072,1.0,0.0,3.0,1.0,0.0
18097560,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6370936036109924,0.5216436386108398,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9152565598487854,0.4434646964073181,0.4209651947021484,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8403571844100952,0.3429745733737945,0.2415571063756942,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8349870443344116,0.3360162675380707,0.3204326033592224,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7192272543907166,0.2105765342712402,0.9600233435630798,284.8993225097656,284.95001220703125,299.3175048828125,293.2379455566406,298.08233642578125,297.2376708984375,284.9019470214844,1.0,0.5554428100585938,0.5668765902519226,0.5668765902519226,1.0,1.0,-2.9592061042785645,1.2000867128372192,1.7591192722320557,0.5319649577140808,0.8626925945281982,0.8626925945281982,0.0,137.84278869628906,130.0,56372.51953125,0.0,2169.463134765625,1.0,279.4573974609375,283.1947937011719,296.2631225585937,299.9245300292969,293.1499938964844,293.1499938964844,279.75,38874.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902175784111023,1.0,0.0,0.0,3.6026058197021484,3.6026298999786377,8.660177854835638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.66552734375,0.0,1502.301513671875,1895.4371337890625,0.0,3423.857666015625,0.897191047668457,1.0,0.0,3.0,1.0,0.0
18097620,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6362181305885315,0.5136627554893494,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9229056239128112,0.4465759098529815,0.4235738217830658,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8448778986930847,0.3438227772712707,0.2419245988130569,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8395881056785583,0.3370189666748047,0.3211103081703186,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.722686231136322,0.2107684910297393,0.9598783254623412,285.0074462890625,284.95001220703125,299.3396301269531,293.2327575683594,298.09136962890625,297.2410583496094,285.0050354003906,1.0,0.5527101755142212,0.5649547576904297,0.5649547576904297,1.0,1.0,-2.953850507736206,1.1951169967651367,1.7587335109710691,0.528667688369751,0.9609022736549376,0.9609022736549376,0.0,135.2085418701172,133.0,55648.98828125,0.0,2146.9228515625,1.0,279.7429504394531,283.31396484375,296.2098999023437,299.76226806640625,293.1499938964844,293.1499938964844,279.45001220703125,33195.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939056396484375,1.0,0.0,0.0,3.727400541305542,3.7274248600006095,9.27054827570828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.44921875,0.0,1599.57177734375,1895.4371337890625,0.0,3346.712890625,0.9204236268997192,1.0,0.0,3.0,1.0,0.0
18097680,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6362181305885315,0.5136627554893494,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9229056239128112,0.4465759098529815,0.4235738217830658,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8448778986930847,0.3438227772712707,0.2419245988130569,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8395881056785583,0.3370189666748047,0.3211103081703186,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.722686231136322,0.2107684910297393,0.9598783254623412,285.0074462890625,284.95001220703125,299.3396301269531,293.2327575683594,298.09136962890625,297.2410583496094,285.0050354003906,1.0,0.5527101755142212,0.5649547576904297,0.5649547576904297,1.0,1.0,-2.953850507736206,1.1951169967651367,1.7587335109710691,0.528667688369751,0.9609022736549376,0.9609022736549376,0.0,135.2085418701172,133.0,55648.98828125,0.0,2146.9228515625,1.0,279.7429504394531,283.31396484375,296.2098999023437,299.76226806640625,293.1499938964844,293.1499938964844,279.45001220703125,33195.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939056396484375,1.0,0.0,0.0,3.727400541305542,3.7274248600006095,9.27054827570828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.44921875,0.0,1599.57177734375,1895.4371337890625,0.0,3346.712890625,0.9204236268997192,1.0,0.0,3.0,1.0,0.0
18097740,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.6355118751525879,0.5102829337120056,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9273051619529724,0.4489279389381408,0.4259575009346008,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8469122052192688,0.3439690172672272,0.242151141166687,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8417783975601196,0.3374415040016174,0.3216429948806762,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7241324186325073,0.2106614261865615,0.9597070813179016,284.8941955566406,284.95001220703125,299.361572265625,293.2275390625,298.0965576171875,297.2379455566406,284.89678955078125,1.0,0.5522679686546326,0.5630329251289368,0.5630329251289368,1.0,1.0,-2.9533472061157227,1.1923842430114746,1.7609628438949585,0.5255939364433289,0.8571749329566956,0.8571749329566956,0.0,134.13963317871094,136.0,56144.6875,0.0,2140.693359375,1.0,279.4571838378906,283.1893310546875,296.2494201660156,299.89990234375,293.1499938964844,293.1499938964844,279.75,39291.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022767543792723,1.0,0.0,0.0,3.592900276184082,3.592924356460572,8.613579325356113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.5546875,0.0,1494.81103515625,1895.4371337890625,0.0,3424.798095703125,0.8953906893730164,1.0,0.0,3.0,1.0,0.0
18097800,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.6355118751525879,0.5102829337120056,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9273051619529724,0.4489279389381408,0.4259575009346008,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8469122052192688,0.3439690172672272,0.242151141166687,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8417783975601196,0.3374415040016174,0.3216429948806762,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7241324186325073,0.2106614261865615,0.9597070813179016,284.8941955566406,284.95001220703125,299.361572265625,293.2275390625,298.0965576171875,297.2379455566406,284.89678955078125,1.0,0.5522679686546326,0.5630329251289368,0.5630329251289368,1.0,1.0,-2.9533472061157227,1.1923842430114746,1.7609628438949585,0.5255939364433289,0.8571749329566956,0.8571749329566956,0.0,134.13963317871094,136.0,56144.6875,0.0,2140.693359375,1.0,279.4571838378906,283.1893310546875,296.2494201660156,299.89990234375,293.1499938964844,293.1499938964844,279.75,39291.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022767543792723,1.0,0.0,0.0,3.592900276184082,3.592924356460572,8.613579325356113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.5546875,0.0,1494.81103515625,1895.4371337890625,0.0,3424.798095703125,0.8953906893730164,1.0,0.0,3.0,1.0,0.0
18097860,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.635489821434021,0.5101007223129272,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9297753572463988,0.452129602432251,0.4287223219871521,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.847521185874939,0.3448655903339386,0.2426089346408844,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8425334692001343,0.3384912610054016,0.3224404752254486,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7243845462799072,0.2109682708978653,0.9604406952857972,285.0106811523437,284.95001220703125,299.3833312988281,293.22235107421875,298.1059875488281,297.2414855957031,285.0096435546875,1.0,0.5531395077705383,0.5612612962722778,0.5612612962722778,1.0,1.0,-2.9588332176208496,1.192520260810852,1.766313076019287,0.5235639810562134,0.9597234725952148,0.9597234725952148,0.0,134.24942016601562,139.0,55546.15625,0.0,2150.72314453125,1.0,279.7420349121094,283.3155517578125,296.1975402832031,299.7384948730469,293.1499938964844,293.1499938964844,279.45001220703125,33226.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933786153793335,1.0,0.0,0.0,3.7163259983062735,3.716350078582764,9.215542036145052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.6962890625,0.0,1587.093017578125,1895.4371337890625,0.0,3341.78955078125,0.918270468711853,1.0,0.0,3.0,1.0,0.0
18097920,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.635489821434021,0.5101007223129272,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9297753572463988,0.452129602432251,0.4287223219871521,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.847521185874939,0.3448655903339386,0.2426089346408844,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8425334692001343,0.3384912610054016,0.3224404752254486,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7243845462799072,0.2109682708978653,0.9604406952857972,285.0106811523437,284.95001220703125,299.3833312988281,293.22235107421875,298.1059875488281,297.2414855957031,285.0096435546875,1.0,0.5531395077705383,0.5612612962722778,0.5612612962722778,1.0,1.0,-2.9588332176208496,1.192520260810852,1.766313076019287,0.5235639810562134,0.9597234725952148,0.9597234725952148,0.0,134.24942016601562,139.0,55546.15625,0.0,2150.72314453125,1.0,279.7420349121094,283.3155517578125,296.1975402832031,299.7384948730469,293.1499938964844,293.1499938964844,279.45001220703125,33226.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933786153793335,1.0,0.0,0.0,3.7163259983062735,3.716350078582764,9.215542036145052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.6962890625,0.0,1587.093017578125,1895.4371337890625,0.0,3341.78955078125,0.918270468711853,1.0,0.0,3.0,1.0,0.0
18097980,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6331674456596375,0.5129547715187073,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9298904538154602,0.4545535743236542,0.4312581419944763,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8463572263717651,0.3450464308261871,0.2429202497005462,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8415810465812683,0.3389472663402557,0.3230873942375183,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7232422232627869,0.2109006494283676,0.9609233140945436,284.90020751953125,284.95001220703125,299.4049072265625,293.2171630859375,298.1116638183594,297.2388916015625,284.9027404785156,1.0,0.5549564957618713,0.5594896674156189,0.5594896674156189,1.0,1.0,-2.967043399810791,1.193825364112854,1.7732181549072266,0.5221081972122192,0.8624630570411682,0.8624630570411682,0.0,135.38682556152344,142.0,56254.10546875,0.0,2170.70361328125,1.0,279.4571838378906,283.18853759765625,296.2417297363281,299.8949890136719,293.1499938964844,293.1499938964844,279.75,38884.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902256965637207,1.0,0.0,0.0,3.6009726524353027,3.600996732711792,8.652327210256772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.494140625,0.0,1500.597900390625,1895.4371337890625,0.0,3424.61328125,0.8968656659126282,1.0,0.0,3.0,1.0,0.0
