time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098040,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6331674456596375,0.5129547715187073,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9298904538154602,0.4545535743236542,0.4312581419944763,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8463572263717651,0.3450464308261871,0.2429202497005462,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8415810465812683,0.3389472663402557,0.3230873942375183,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7232422232627869,0.2109006494283676,0.9609233140945436,284.90020751953125,284.95001220703125,299.4049072265625,293.2171630859375,298.1116638183594,297.2388916015625,284.9027404785156,1.0,0.5549564957618713,0.5594896674156189,0.5594896674156189,1.0,1.0,-2.967043399810791,1.193825364112854,1.7732181549072266,0.5221081972122192,0.8624630570411682,0.8624630570411682,0.0,135.38682556152344,142.0,56254.10546875,0.0,2170.70361328125,1.0,279.4571838378906,283.18853759765625,296.2417297363281,299.8949890136719,293.1499938964844,293.1499938964844,279.75,38884.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902256965637207,1.0,0.0,0.0,3.6009726524353027,3.600996732711792,8.652327210256772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.494140625,0.0,1500.597900390625,1895.4371337890625,0.0,3424.61328125,0.8968656659126282,1.0,0.0,3.0,1.0,0.0
18098100,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.6321107745170593,0.5151022672653198,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9294314980506896,0.4560904204845428,0.4325150847434997,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8453795313835144,0.345415860414505,0.2430551052093505,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8407146334648132,0.3394033908843994,0.3233833909034729,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7223076224327087,0.2109813839197158,0.9609541893005372,285.02587890625,284.95001220703125,299.4156188964844,293.2145690917969,298.11590576171875,297.23992919921875,285.02935791015625,1.0,0.55608731508255,0.5586038827896118,0.5586038827896118,1.0,1.0,-2.971686840057373,1.1946905851364136,1.7769962549209597,0.5215500593185425,0.9500886797904968,0.9500886797904968,0.0,136.2023468017578,142.0,55538.55859375,0.0,2182.923583984375,1.0,279.7010803222656,283.3263244628906,296.1833801269531,299.6856384277344,293.1499938964844,293.1499938964844,279.75,33984.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961347341537476,1.0,0.0,0.0,3.654074907302856,3.654098510742188,8.909394182410324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.84375,0.0,1522.6126708984375,1895.4371337890625,0.0,3367.5283203125,0.9066612124443054,1.0,0.0,3.0,1.0,0.0
18098160,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.6311378479003906,0.5169503092765808,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9294559955596924,0.4577802121639251,0.4340961873531341,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8448097109794617,0.345938503742218,0.2434112131595611,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8402134776115417,0.3399914801120758,0.3239304423332214,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7216819524765015,0.2111569046974182,0.9617336392402648,285.01873779296875,284.95001220703125,299.4263000488281,293.21197509765625,298.1209716796875,297.2426147460937,285.01715087890625,1.0,0.5573974251747131,0.5576218962669373,0.5576218962669373,1.0,1.0,-2.9778292179107666,1.1960625648498535,1.7817667722702026,0.521294355392456,0.9706709384918212,0.9706709384918212,0.0,136.9939727783203,130.0,55762.87890625,0.0,2197.68017578125,1.0,279.74273681640625,283.3146057128906,296.19049072265625,299.7430114746094,293.1499938964844,293.1499938964844,279.45001220703125,32901.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941892385482788,1.0,0.0,0.0,3.733494281768799,3.733518600463867,9.300885039920104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.8251953125,0.0,1604.3475341796875,1895.4371337890625,0.0,3349.3623046875,0.921781063079834,1.0,0.0,3.0,1.0,0.0
18098220,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6283754706382751,0.5100993514060974,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9362704157829284,0.4601226150989532,0.4364811778068542,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8486347794532776,0.3460357785224914,0.243603765964508,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8441656231880188,0.3403616845607757,0.3244126737117767,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7245615720748901,0.2109618633985519,0.9611945748329164,284.890625,284.95001220703125,299.447509765625,293.2068176269531,298.1249389648437,297.23883056640625,284.89288330078125,1.0,0.5549196004867554,0.5556579828262329,0.5556579828262329,1.0,1.0,-2.972653388977051,1.1908693313598633,1.781784176826477,0.5186038017272949,0.86158686876297,0.86158686876297,0.0,134.77308654785156,118.0,56304.31640625,0.0,2177.365234375,1.0,279.45703125,283.174072265625,296.2334899902344,299.8965759277344,293.1499938964844,293.1499938964844,279.75,39164.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036108255386353,1.0,0.0,0.0,3.6178581714630127,3.617882490158081,8.733662184567947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.2939453125,0.0,1521.1685791015625,1895.4371337890625,0.0,3437.21923828125,0.9005429148674011,1.0,0.0,3.0,1.0,0.0
18098280,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6283754706382751,0.5100993514060974,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9362704157829284,0.4601226150989532,0.4364811778068542,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8486347794532776,0.3460357785224914,0.243603765964508,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8441656231880188,0.3403616845607757,0.3244126737117767,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7245615720748901,0.2109618633985519,0.9611945748329164,284.890625,284.95001220703125,299.447509765625,293.2068176269531,298.1249389648437,297.23883056640625,284.89288330078125,1.0,0.5549196004867554,0.5556579828262329,0.5556579828262329,1.0,1.0,-2.972653388977051,1.1908693313598633,1.781784176826477,0.5186038017272949,0.86158686876297,0.86158686876297,0.0,134.77308654785156,118.0,56304.31640625,0.0,2177.365234375,1.0,279.45703125,283.174072265625,296.2334899902344,299.8965759277344,293.1499938964844,293.1499938964844,279.75,39164.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036108255386353,1.0,0.0,0.0,3.6178581714630127,3.617882490158081,8.733662184567947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.2939453125,0.0,1521.1685791015625,1895.4371337890625,0.0,3437.21923828125,0.9005429148674011,1.0,0.0,3.0,1.0,0.0
18098340,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6299503445625305,0.4938354790210724,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9498695135116576,0.4632447361946106,0.4389793276786804,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8578776121139526,0.3468184471130371,0.2438417673110962,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8534188270568848,0.3412947952747345,0.3249118626117706,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7316756248474121,0.2111619561910629,0.9604764580726624,284.997314453125,284.95001220703125,299.468505859375,293.20166015625,298.1334533691406,297.2434387207031,284.99493408203125,1.0,0.5492570400238037,0.5536940693855286,0.5536940693855286,1.0,1.0,-2.95613694190979,1.1806762218475342,1.7754608392715454,0.5135408043861389,0.9525703191757202,0.9525703191757202,0.0,129.3617706298828,121.0,55361.98828125,0.0,2121.462158203125,1.0,279.74298095703125,283.2966003417969,296.1747741699219,299.71307373046875,293.1499938964844,293.1499938964844,279.45001220703125,33596.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944518566131592,1.0,0.0,0.0,3.7260279655456543,3.726052284240722,9.263721949537284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2314453125,0.0,1601.0511474609375,1895.4371337890625,0.0,3351.815185546875,0.9203653931617736,1.0,0.0,3.0,1.0,0.0
18098400,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6299503445625305,0.4938354790210724,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9498695135116576,0.4632447361946106,0.4389793276786804,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8578776121139526,0.3468184471130371,0.2438417673110962,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8534188270568848,0.3412947952747345,0.3249118626117706,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7316756248474121,0.2111619561910629,0.9604764580726624,284.997314453125,284.95001220703125,299.468505859375,293.20166015625,298.1334533691406,297.2434387207031,284.99493408203125,1.0,0.5492570400238037,0.5536940693855286,0.5536940693855286,1.0,1.0,-2.95613694190979,1.1806762218475342,1.7754608392715454,0.5135408043861389,0.9525703191757202,0.9525703191757202,0.0,129.3617706298828,121.0,55361.98828125,0.0,2121.462158203125,1.0,279.74298095703125,283.2966003417969,296.1747741699219,299.71307373046875,293.1499938964844,293.1499938964844,279.45001220703125,33596.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944518566131592,1.0,0.0,0.0,3.7260279655456543,3.726052284240722,9.263721949537284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2314453125,0.0,1601.0511474609375,1895.4371337890625,0.0,3351.815185546875,0.9203653931617736,1.0,0.0,3.0,1.0,0.0
18098460,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.6321892142295837,0.4846125543117523,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9582092761993408,0.4656500220298767,0.4413358867168426,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8634163737297058,0.3469530045986175,0.24400195479393,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8590697050094604,0.3416987061500549,0.3253491818904876,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7359234690666199,0.2111619561910629,0.9603781700134276,284.8913269042969,284.95001220703125,299.4893493652344,293.196533203125,298.1379699707031,297.240478515625,284.8939208984375,1.0,0.5467529892921448,0.5521020293235779,0.5521020293235779,1.0,1.0,-2.9484691619873047,1.1749707460403442,1.7734984159469604,0.5100739598274231,0.8489466905593872,0.8489466905593872,0.0,126.4150390625,139.0,55653.328125,0.0,2093.539794921875,1.0,279.4573059082031,283.1819152832031,296.21258544921875,299.83453369140625,293.1499938964844,293.1499938964844,279.75,39764.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016311168670654,1.0,0.0,0.0,3.5685906410217285,3.5686144828796387,8.497412977703789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.98095703125,0.0,1472.0072021484375,1895.4371337890625,0.0,3418.7841796875,0.8904517292976379,1.0,0.0,3.0,1.0,0.0
18098520,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.6321892142295837,0.4846125543117523,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9582092761993408,0.4656500220298767,0.4413358867168426,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8634163737297058,0.3469530045986175,0.24400195479393,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8590697050094604,0.3416987061500549,0.3253491818904876,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7359234690666199,0.2111619561910629,0.9603781700134276,284.8913269042969,284.95001220703125,299.4893493652344,293.196533203125,298.1379699707031,297.240478515625,284.8939208984375,1.0,0.5467529892921448,0.5521020293235779,0.5521020293235779,1.0,1.0,-2.9484691619873047,1.1749707460403442,1.7734984159469604,0.5100739598274231,0.8489466905593872,0.8489466905593872,0.0,126.4150390625,139.0,55653.328125,0.0,2093.539794921875,1.0,279.4573059082031,283.1819152832031,296.21258544921875,299.83453369140625,293.1499938964844,293.1499938964844,279.75,39764.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016311168670654,1.0,0.0,0.0,3.5685906410217285,3.5686144828796387,8.497412977703789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.98095703125,0.0,1472.0072021484375,1895.4371337890625,0.0,3418.7841796875,0.8904517292976379,1.0,0.0,3.0,1.0,0.0
18098580,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.6334817409515381,0.4931220710277557,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9545721411705016,0.4690067172050476,0.4443225562572479,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8591171503067017,0.347907155752182,0.2445624619722366,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8549897074699402,0.342804491519928,0.3262821137905121,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.732429563999176,0.2116370499134063,0.9622992873191832,285.01580810546875,284.95001220703125,299.510009765625,293.1914367675781,298.1478271484375,297.2450256347656,285.0155639648437,1.0,0.5516075491905212,0.550510048866272,0.550510048866272,1.0,1.0,-2.966355323791504,1.180658936500549,1.7856963872909546,0.5104116201400757,0.9566438794136048,0.9566438794136048,0.0,129.5069122314453,157.0,55215.8046875,0.0,2139.84130859375,1.0,279.7418212890625,283.3135986328125,296.1632995605469,299.6776428222656,293.1499938964844,293.1499938964844,279.45001220703125,33119.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919520378112793,1.0,0.0,0.0,3.695281744003296,3.695305585861206,9.111469125855364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2822265625,0.0,1562.3150634765625,1895.4371337890625,0.0,3328.457763671875,0.913536548614502,1.0,0.0,3.0,1.0,0.0
18098640,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.6334817409515381,0.4931220710277557,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9545721411705016,0.4690067172050476,0.4443225562572479,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8591171503067017,0.347907155752182,0.2445624619722366,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8549897074699402,0.342804491519928,0.3262821137905121,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.732429563999176,0.2116370499134063,0.9622992873191832,285.01580810546875,284.95001220703125,299.510009765625,293.1914367675781,298.1478271484375,297.2450256347656,285.0155639648437,1.0,0.5516075491905212,0.550510048866272,0.550510048866272,1.0,1.0,-2.966355323791504,1.180658936500549,1.7856963872909546,0.5104116201400757,0.9566438794136048,0.9566438794136048,0.0,129.5069122314453,157.0,55215.8046875,0.0,2139.84130859375,1.0,279.7418212890625,283.3135986328125,296.1632995605469,299.6776428222656,293.1499938964844,293.1499938964844,279.45001220703125,33119.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919520378112793,1.0,0.0,0.0,3.695281744003296,3.695305585861206,9.111469125855364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2822265625,0.0,1562.3150634765625,1895.4371337890625,0.0,3328.457763671875,0.913536548614502,1.0,0.0,3.0,1.0,0.0
18098700,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.6317000985145569,0.5026498436927795,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9491758942604064,0.4703800976276397,0.4459318220615387,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8541781306266785,0.3481214344501495,0.2449315339326858,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8501986861228943,0.3431441783905029,0.3268686532974243,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7284648418426514,0.2117322087287902,0.9637662172317504,284.8892822265625,284.95001220703125,299.520263671875,293.1889038085937,298.1513977050781,297.2447814941406,284.8857421875,1.0,0.5559920072555542,0.5497140288352966,0.5497140288352966,1.0,1.0,-2.9826481342315674,1.1866858005523682,1.7959622144699097,0.5121555328369141,0.8745747804641724,0.8745747804641724,0.0,132.9223175048828,157.0,56367.703125,0.0,2185.491455078125,1.0,279.4964294433594,283.1635437011719,296.2236633300781,299.9107971191406,293.1499938964844,293.1499938964844,279.45001220703125,36753.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987664580345154,1.0,0.0,0.0,3.681262969970703,3.681287527084351,9.042468036568608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.4833984375,0.0,1573.9171142578125,1895.4371337890625,0.0,3392.0830078125,0.9107958674430848,1.0,0.0,3.0,1.0,0.0
18098760,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.6281325817108154,0.5154761075973511,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.941258668899536,0.4715815186500549,0.4472320675849914,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8474427461624146,0.3481650948524475,0.2450946718454361,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8436694741249084,0.3433344662189483,0.3272259831428528,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7229625582695007,0.2116741389036178,0.9644489288330078,284.91656494140625,284.95001220703125,299.53045654296875,293.1863708496094,298.15411376953125,297.243408203125,284.9194641113281,1.0,0.5613124966621399,0.5487397909164429,0.5487397909164429,1.0,1.0,-3.001070261001587,1.193331241607666,1.807739019393921,0.5144049525260925,0.8752984404563904,0.8752984404563904,0.0,137.5019073486328,160.0,56444.3984375,0.0,2241.340087890625,1.0,279.4574279785156,283.1884460449219,296.2164611816406,299.8696594238281,293.1499938964844,293.1499938964844,279.75,37929.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018593430519104,1.0,0.0,0.0,3.613646507263184,3.613670587539673,8.713339525456831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.63720703125,0.0,1507.3917236328125,1895.4371337890625,0.0,3420.91015625,0.8990312218666077,1.0,0.0,3.0,1.0,0.0
18098820,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6203328967094421,0.5334973335266113,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9313370585441588,0.4748767614364624,0.4503237605094909,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8389399647712708,0.3490576148033142,0.2457251548767089,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8354172706604004,0.3443742096424103,0.3282548785209656,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.715435266494751,0.2118044048547744,0.9657944440841676,285.0404968261719,284.95001220703125,299.5507507324219,293.18133544921875,298.1617431640625,297.24493408203125,285.03887939453125,1.0,0.5688992142677307,0.5467912554740906,0.5467912554740906,1.0,1.0,-3.0300753116607666,1.2030582427978516,1.8270171880722048,0.5174800753593445,0.9998717308044434,0.9998717308044434,0.0,144.24359130859375,163.0,56284.59375,0.0,2328.13623046875,1.0,279.7431945800781,283.3134765625,296.17059326171875,299.74981689453125,293.1499938964844,293.1499938964844,279.45001220703125,32242.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961004018783569,1.0,0.0,0.0,3.770596504211426,3.770621061325073,9.486661269875184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2138671875,0.0,1642.4830322265625,1895.4371337890625,0.0,3367.207763671875,0.929649293422699,1.0,0.0,3.0,1.0,0.0
18098880,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.6203328967094421,0.5334973335266113,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9313370585441588,0.4748767614364624,0.4503237605094909,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8389399647712708,0.3490576148033142,0.2457251548767089,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8354172706604004,0.3443742096424103,0.3282548785209656,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.715435266494751,0.2118044048547744,0.9657944440841676,285.0404968261719,284.95001220703125,299.5507507324219,293.18133544921875,298.1617431640625,297.24493408203125,285.03887939453125,1.0,0.5688992142677307,0.5467912554740906,0.5467912554740906,1.0,1.0,-3.0300753116607666,1.2030582427978516,1.8270171880722048,0.5174800753593445,0.9998717308044434,0.9998717308044434,0.0,144.24359130859375,163.0,56284.59375,0.0,2328.13623046875,1.0,279.7431945800781,283.3134765625,296.17059326171875,299.74981689453125,293.1499938964844,293.1499938964844,279.45001220703125,32242.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961004018783569,1.0,0.0,0.0,3.770596504211426,3.770621061325073,9.486661269875184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2138671875,0.0,1642.4830322265625,1895.4371337890625,0.0,3367.207763671875,0.929649293422699,1.0,0.0,3.0,1.0,0.0
18098940,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6104725003242493,0.5486769080162048,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9232197403907776,0.4771628975868225,0.4529634714126587,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8319379687309265,0.3491016030311584,0.2460961937904358,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8286431431770325,0.3446776270866394,0.3289673626422882,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.708549976348877,0.211291879415512,0.965373396873474,284.9020080566406,284.95001220703125,299.5708312988281,293.17633056640625,298.1636962890625,297.2377624511719,284.90386962890625,1.0,0.5751945376396179,0.5448427796363831,0.5448427796363831,1.0,1.0,-3.052307367324829,1.2096428871154783,1.84266459941864,0.519952118396759,0.8955016732215881,0.8955016732215881,0.0,150.09120178222656,166.0,57457.84765625,0.0,2399.25537109375,1.0,279.45721435546875,283.1525573730469,296.2156677246094,299.9403991699219,293.1499938964844,293.1499938964844,279.75,37658.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080566763877868,1.0,0.0,0.0,3.714547872543335,3.7145726680755615,9.20672562187974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.21044921875,0.0,1618.8013916015625,1895.4371337890625,0.0,3478.559814453125,0.9208874702453612,1.0,0.0,3.0,1.0,0.0
18099000,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6104725003242493,0.5486769080162048,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9232197403907776,0.4771628975868225,0.4529634714126587,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8319379687309265,0.3491016030311584,0.2460961937904358,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8286431431770325,0.3446776270866394,0.3289673626422882,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.708549976348877,0.211291879415512,0.965373396873474,284.9020080566406,284.95001220703125,299.5708312988281,293.17633056640625,298.1636962890625,297.2377624511719,284.90386962890625,1.0,0.5751945376396179,0.5448427796363831,0.5448427796363831,1.0,1.0,-3.052307367324829,1.2096428871154783,1.84266459941864,0.519952118396759,0.8955016732215881,0.8955016732215881,0.0,150.09120178222656,166.0,57457.84765625,0.0,2399.25537109375,1.0,279.45721435546875,283.1525573730469,296.2156677246094,299.9403991699219,293.1499938964844,293.1499938964844,279.75,37658.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080566763877868,1.0,0.0,0.0,3.714547872543335,3.7145726680755615,9.20672562187974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.21044921875,0.0,1618.8013916015625,1895.4371337890625,0.0,3478.559814453125,0.9208874702453612,1.0,0.0,3.0,1.0,0.0
18099060,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9884974360466005,0.6041069030761719,0.5449525713920593,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9117581844329834,0.4801275730133056,0.4557961225509643,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8224656581878662,0.3497433066368103,0.2465926110744476,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8193145990371704,0.3454416990280151,0.3297956883907318,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6987079977989197,0.2109315395355224,0.9646023511886596,285.01861572265625,284.95001220703125,299.5907287597656,293.17138671875,298.1684875488281,297.2376403808594,285.0167236328125,1.0,0.5793175101280212,0.5423529744148254,0.5423529744148254,1.0,1.0,-3.0519607067108154,1.205509901046753,1.8464508056640625,0.5173711776733398,1.0,1.0,0.0,157.36880493164062,169.0,56707.5703125,0.0,2436.479248046875,1.0,279.7437438964844,283.2816772460937,296.1569519042969,299.7747802734375,293.1499938964844,293.1499938964844,279.45001220703125,33116.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901552677154541,1.0,0.0,0.0,3.833371162414551,3.833396673202514,9.80516801973863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.82421875,0.0,1724.248291015625,1895.4371337890625,0.0,3418.053466796875,0.9443617463111876,1.0,0.0,3.0,1.0,0.0
18099120,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9884974360466005,0.6041069030761719,0.5449525713920593,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9117581844329834,0.4801275730133056,0.4557961225509643,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8224656581878662,0.3497433066368103,0.2465926110744476,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8193145990371704,0.3454416990280151,0.3297956883907318,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6987079977989197,0.2109315395355224,0.9646023511886596,285.01861572265625,284.95001220703125,299.5907287597656,293.17138671875,298.1684875488281,297.2376403808594,285.0167236328125,1.0,0.5793175101280212,0.5423529744148254,0.5423529744148254,1.0,1.0,-3.0519607067108154,1.205509901046753,1.8464508056640625,0.5173711776733398,1.0,1.0,0.0,157.36880493164062,169.0,56707.5703125,0.0,2436.479248046875,1.0,279.7437438964844,283.2816772460937,296.1569519042969,299.7747802734375,293.1499938964844,293.1499938964844,279.45001220703125,33116.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901552677154541,1.0,0.0,0.0,3.833371162414551,3.833396673202514,9.80516801973863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.82421875,0.0,1724.248291015625,1895.4371337890625,0.0,3418.053466796875,0.9443617463111876,1.0,0.0,3.0,1.0,0.0
18099180,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9780052900314332,0.5988982319831848,0.5405834913253784,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9039461016654968,0.4821960628032684,0.458238273859024,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8152465224266052,0.3496174216270447,0.2468578219413757,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8121866583824158,0.3455501496791839,0.3303394913673401,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6911782026290894,0.2102649509906768,0.963265895843506,284.880859375,284.95001220703125,299.6104736328125,293.16650390625,298.16900634765625,297.2308654785156,284.8829345703125,1.0,0.5822082757949829,0.539863109588623,0.539863109588623,1.0,1.0,-3.0489745140075684,1.2002742290496826,1.8487004041671755,0.5133078694343567,0.8830739855766296,0.8830739855766296,0.0,163.05462646484375,172.0,57342.01171875,0.0,2460.544921875,1.0,279.4569702148437,283.130859375,296.1931457519531,299.91998291015625,293.1499938964844,293.1499938964844,279.75,39017.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108625054359436,1.0,0.0,0.0,3.727550029754639,3.727575302124024,9.27129121919279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.9853515625,0.0,1644.2265625,1895.4371337890625,0.0,3504.606201171875,0.9247239232063292,1.0,0.0,3.0,1.0,0.0
18099240,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9780052900314332,0.5988982319831848,0.5405834913253784,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9039461016654968,0.4821960628032684,0.458238273859024,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8152465224266052,0.3496174216270447,0.2468578219413757,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8121866583824158,0.3455501496791839,0.3303394913673401,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6911782026290894,0.2102649509906768,0.963265895843506,284.880859375,284.95001220703125,299.6104736328125,293.16650390625,298.16900634765625,297.2308654785156,284.8829345703125,1.0,0.5822082757949829,0.539863109588623,0.539863109588623,1.0,1.0,-3.0489745140075684,1.2002742290496826,1.8487004041671755,0.5133078694343567,0.8830739855766296,0.8830739855766296,0.0,163.05462646484375,172.0,57342.01171875,0.0,2460.544921875,1.0,279.4569702148437,283.130859375,296.1931457519531,299.91998291015625,293.1499938964844,293.1499938964844,279.75,39017.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108625054359436,1.0,0.0,0.0,3.727550029754639,3.727575302124024,9.27129121919279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.9853515625,0.0,1644.2265625,1895.4371337890625,0.0,3504.606201171875,0.9247239232063292,1.0,0.0,3.0,1.0,0.0
18099300,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9735353589057922,0.597304105758667,0.5387765169143677,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9011701345443726,0.4835917353630066,0.4593968093395233,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8123298287391663,0.3498470783233642,0.2469310611486435,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.809303879737854,0.34584641456604,0.3305345773696899,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6881436109542847,0.2101043611764907,0.9624003171920776,285.01324462890625,284.95001220703125,299.6202697753906,293.1640625,298.1712951660156,297.23077392578125,285.01690673828125,1.0,0.5833554863929749,0.5386182069778442,0.5386182069778442,1.0,1.0,-3.0474698543548584,1.1977137327194214,1.849756121635437,0.5106424689292908,0.9698572158813475,0.9698572158813475,0.0,165.34072875976562,172.0,56406.81640625,0.0,2469.6337890625,1.0,279.703857421875,283.2795104980469,296.1313171386719,299.6932067871094,293.1499938964844,293.1499938964844,279.75,34645.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904393434524536,1.0,0.0,0.0,3.761808395385742,3.761833429336548,9.442492228117773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.8154296875,0.0,1650.707275390625,1895.4371337890625,0.0,3444.501953125,0.9311892986297609,1.0,0.0,3.0,1.0,0.0
18099360,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9704517722129822,0.5960456728935242,0.5376598238945007,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8997698426246643,0.4852028489112854,0.4609225988388061,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8105891346931458,0.3502813577651977,0.2472419887781143,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8075701594352722,0.3463214039802551,0.3309990763664245,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6862421631813049,0.2101112753152847,0.9624738097190856,285.01092529296875,284.95001220703125,299.6300048828125,293.1616516113281,298.1754455566406,297.23297119140625,285.00958251953125,1.0,0.584541380405426,0.5377635359764099,0.5377635359764099,1.0,1.0,-3.048977851867676,1.1970332860946655,1.8519445657730105,0.5090553164482117,0.9902851581573486,0.9902851581573486,0.0,167.02578735351562,175.0,56513.31640625,0.0,2481.2333984375,1.0,279.7435607910156,283.2743835449219,296.1358642578125,299.7393493652344,293.1499938964844,293.1499938964844,279.45001220703125,33566.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018754363059998,1.0,0.0,0.0,3.8271968364715576,3.8272221088409424,9.773606279850355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.8916015625,0.0,1720.29833984375,1895.4371337890625,0.0,3421.06005859375,0.9433883428573608,1.0,0.0,3.0,1.0,0.0
18099420,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.962778627872467,0.5917676687240601,0.534400999546051,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8959601521492004,0.4874037802219391,0.4634047150611877,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8061038851737976,0.3502462804317474,0.2475094944238662,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8031597137451172,0.3465178608894348,0.3315397799015045,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.681788444519043,0.2096955478191375,0.9619255661964417,284.8849792480469,284.95001220703125,299.6493530273437,293.1568603515625,298.17803955078125,297.22821044921875,284.8875732421875,1.0,0.5866357088088989,0.5360541343688965,0.5360541343688965,1.0,1.0,-3.04836368560791,1.194126844406128,1.854236721992493,0.5055134296417236,0.8782453536987305,0.8782453536987305,0.0,170.79624938964844,178.0,57139.69140625,0.0,2499.697509765625,1.0,279.4561462402344,283.13446044921875,296.1793518066406,299.8908996582031,293.1499938964844,293.1499938964844,279.75,39290.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910295844078064,1.0,0.0,0.0,3.7095754146575928,3.7096006870269775,9.182093663184788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.02392578125,0.0,1625.4852294921875,1895.4371337890625,0.0,3499.34912109375,0.92096209526062,1.0,0.0,3.0,1.0,0.0
18099480,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.962778627872467,0.5917676687240601,0.534400999546051,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8959601521492004,0.4874037802219391,0.4634047150611877,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8061038851737976,0.3502462804317474,0.2475094944238662,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8031597137451172,0.3465178608894348,0.3315397799015045,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.681788444519043,0.2096955478191375,0.9619255661964417,284.8849792480469,284.95001220703125,299.6493530273437,293.1568603515625,298.17803955078125,297.22821044921875,284.8875732421875,1.0,0.5866357088088989,0.5360541343688965,0.5360541343688965,1.0,1.0,-3.04836368560791,1.194126844406128,1.854236721992493,0.5055134296417236,0.8782453536987305,0.8782453536987305,0.0,170.79624938964844,178.0,57139.69140625,0.0,2499.697509765625,1.0,279.4561462402344,283.13446044921875,296.1793518066406,299.8908996582031,293.1499938964844,293.1499938964844,279.75,39290.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910295844078064,1.0,0.0,0.0,3.7095754146575928,3.7096006870269775,9.182093663184788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.02392578125,0.0,1625.4852294921875,1895.4371337890625,0.0,3499.34912109375,0.92096209526062,1.0,0.0,3.0,1.0,0.0
18099540,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9566554427146912,0.589229166507721,0.5318048596382141,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8936681747436523,0.4905181527137756,0.4661572575569153,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8028730154037476,0.3509736657142639,0.2479135990142822,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8000593781471252,0.3473623692989349,0.3322333693504333,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6785284280776978,0.2097172737121582,0.9618163108825684,285.0145568847656,284.95001220703125,299.66851806640625,293.1521301269531,298.185546875,297.23175048828125,285.0130920410156,1.0,0.588602602481842,0.5343447327613831,0.5343447327613831,1.0,1.0,-3.0497303009033203,1.1919682025909424,1.857762098312378,0.5029581189155579,0.98812997341156,0.98812997341156,0.0,173.83316040039062,181.0,56372.89453125,0.0,2518.09375,1.0,279.7435913085937,283.2761535644531,296.12554931640625,299.71881103515625,293.1499938964844,293.1499938964844,279.45001220703125,33475.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011440873146056,1.0,0.0,0.0,3.815959930419922,3.815985202789306,9.716299018691643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.740234375,0.0,1706.017822265625,1895.4371337890625,0.0,3414.246826171875,0.940713346004486,1.0,0.0,3.0,1.0,0.0
18099600,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9566554427146912,0.589229166507721,0.5318048596382141,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8936681747436523,0.4905181527137756,0.4661572575569153,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8028730154037476,0.3509736657142639,0.2479135990142822,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8000593781471252,0.3473623692989349,0.3322333693504333,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6785284280776978,0.2097172737121582,0.9618163108825684,285.0145568847656,284.95001220703125,299.66851806640625,293.1521301269531,298.185546875,297.23175048828125,285.0130920410156,1.0,0.588602602481842,0.5343447327613831,0.5343447327613831,1.0,1.0,-3.0497303009033203,1.1919682025909424,1.857762098312378,0.5029581189155579,0.98812997341156,0.98812997341156,0.0,173.83316040039062,181.0,56372.89453125,0.0,2518.09375,1.0,279.7435913085937,283.2761535644531,296.12554931640625,299.71881103515625,293.1499938964844,293.1499938964844,279.45001220703125,33475.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011440873146056,1.0,0.0,0.0,3.815959930419922,3.815985202789306,9.716299018691643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.740234375,0.0,1706.017822265625,1895.4371337890625,0.0,3414.246826171875,0.940713346004486,1.0,0.0,3.0,1.0,0.0
18099660,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9496827721595764,0.5851075649261475,0.5286841988563538,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8909401297569275,0.4927573800086975,0.4686672985553741,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7992509603500366,0.3509531617164612,0.2481821775436401,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7966063618659973,0.3475870788097381,0.3327882587909698,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.675074577331543,0.2094012945890426,0.961686670780182,284.8877258300781,284.95001220703125,299.6875,293.1474914550781,298.1880798339844,297.2276916503906,284.8902282714844,1.0,0.5905305743217468,0.5325545072555542,0.5325545072555542,1.0,1.0,-3.0498406887054443,1.1889983415603638,1.860842227935791,0.5009280443191528,0.8777854442596436,0.8777854442596436,0.0,177.1643829345703,184.0,57026.20703125,0.0,2535.642333984375,1.0,279.45623779296875,283.1351013183594,296.1707763671875,299.8746032714844,293.1499938964844,293.1499938964844,279.75,39182.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097670316696168,1.0,0.0,0.0,3.701785087585449,3.701810121536255,9.143567467617686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.11376953125,0.0,1615.6961669921875,1895.4371337890625,0.0,3494.441650390625,0.919153332710266,1.0,0.0,3.0,1.0,0.0
18099720,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9496827721595764,0.5851075649261475,0.5286841988563538,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8909401297569275,0.4927573800086975,0.4686672985553741,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7992509603500366,0.3509531617164612,0.2481821775436401,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7966063618659973,0.3475870788097381,0.3327882587909698,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.675074577331543,0.2094012945890426,0.961686670780182,284.8877258300781,284.95001220703125,299.6875,293.1474914550781,298.1880798339844,297.2276916503906,284.8902282714844,1.0,0.5905305743217468,0.5325545072555542,0.5325545072555542,1.0,1.0,-3.0498406887054443,1.1889983415603638,1.860842227935791,0.5009280443191528,0.8777854442596436,0.8777854442596436,0.0,177.1643829345703,184.0,57026.20703125,0.0,2535.642333984375,1.0,279.45623779296875,283.1351013183594,296.1707763671875,299.8746032714844,293.1499938964844,293.1499938964844,279.75,39182.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097670316696168,1.0,0.0,0.0,3.701785087585449,3.701810121536255,9.143567467617686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.11376953125,0.0,1615.6961669921875,1895.4371337890625,0.0,3494.441650390625,0.919153332710266,1.0,0.0,3.0,1.0,0.0
18099780,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.943892538547516,0.5826547145843506,0.5261663198471069,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8891915678977966,0.4958820939064026,0.4714243710041046,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7965094447135925,0.3516685664653778,0.2485745102167129,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7940062880516052,0.3484317660331726,0.3334777653217315,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6723472476005554,0.2094716280698776,0.9617995619773864,285.0155639648437,284.95001220703125,299.706298828125,293.1429138183594,298.1954040527344,297.2315979003906,285.0140991210937,1.0,0.5924205780029297,0.5307643413543701,0.5307643413543701,1.0,1.0,-3.0515565872192383,1.186704158782959,1.8648524284362795,0.4990355670452118,0.9876524209976196,0.9876524209976196,0.0,180.00445556640625,187.0,56278.5078125,0.0,2553.703125,1.0,279.7435607910156,283.2750549316406,296.1170349121094,299.7041320800781,293.1499938964844,293.1499938964844,279.45001220703125,33408.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007715582847596,1.0,0.0,0.0,3.8108081817626953,3.81083345413208,9.690082833913038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.66796875,0.0,1699.2994384765625,1895.4371337890625,0.0,3410.775390625,0.9395033121109008,1.0,0.0,3.0,1.0,0.0
18099840,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.943892538547516,0.5826547145843506,0.5261663198471069,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8891915678977966,0.4958820939064026,0.4714243710041046,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7965094447135925,0.3516685664653778,0.2485745102167129,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7940062880516052,0.3484317660331726,0.3334777653217315,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6723472476005554,0.2094716280698776,0.9617995619773864,285.0155639648437,284.95001220703125,299.706298828125,293.1429138183594,298.1954040527344,297.2315979003906,285.0140991210937,1.0,0.5924205780029297,0.5307643413543701,0.5307643413543701,1.0,1.0,-3.0515565872192383,1.186704158782959,1.8648524284362795,0.4990355670452118,0.9876524209976196,0.9876524209976196,0.0,180.00445556640625,187.0,56278.5078125,0.0,2553.703125,1.0,279.7435607910156,283.2750549316406,296.1170349121094,299.7041320800781,293.1499938964844,293.1499938964844,279.45001220703125,33408.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007715582847596,1.0,0.0,0.0,3.8108081817626953,3.81083345413208,9.690082833913038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.66796875,0.0,1699.2994384765625,1895.4371337890625,0.0,3410.775390625,0.9395033121109008,1.0,0.0,3.0,1.0,0.0
