time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099900,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9410580396652222,0.5807734727859497,0.5249468684196472,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8884158134460449,0.4971023797988891,0.4728664457798004,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7952542901039124,0.351751297712326,0.2488248199224472,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7928166389465332,0.3486269116401672,0.3338892757892608,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.671125054359436,0.2093951255083084,0.9622108340263368,284.8744812011719,284.95001220703125,299.71563720703125,293.140625,298.1972961425781,297.23077392578125,284.8695983886719,1.0,0.5934329032897949,0.5298691987991333,0.5298691987991333,1.0,1.0,-3.0531206130981445,1.1858513355255127,1.867269277572632,0.4981927573680877,0.8933122158050537,0.8933122158050537,0.0,181.4278564453125,187.0,57258.26171875,0.0,2564.095458984375,1.0,279.4940795898437,283.1140441894531,296.1739501953125,299.9259948730469,293.1499938964844,293.1499938964844,279.45001220703125,37046.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072783589363098,1.0,0.0,0.0,3.7897989749908447,3.7898244857788086,9.583532118995208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.9951171875,0.0,1702.4652099609375,1895.4371337890625,0.0,3471.32861328125,0.9353386759757996,1.0,0.0,3.0,1.0,0.0
18099960,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9370436668395996,0.5786342024803162,0.5231246948242188,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.886761486530304,0.4981076419353485,0.4739210605621338,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7931637167930603,0.3516266047954559,0.2488253712654113,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7908362150192261,0.3486422598361969,0.3340171873569488,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.669215202331543,0.2091782391071319,0.9617729783058168,284.8885498046875,284.95001220703125,299.72491455078125,293.1383972167969,298.19781494140625,297.22772216796875,284.8909912109375,1.0,0.5943098664283752,0.5289950966835022,0.5289950966835022,1.0,1.0,-3.051829099655152,1.1838263273239136,1.868002891540528,0.4966242611408233,0.877705454826355,0.877705454826355,0.0,183.2474060058593,190.0,56944.9140625,0.0,2571.114013671875,1.0,279.4566650390625,283.1337280273437,296.1620178222656,299.8606262207031,293.1499938964844,293.1499938964844,279.75,39081.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094798564910888,1.0,0.0,0.0,3.6984167098999023,3.698441743850708,9.126934514824824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.31396484375,0.0,1611.06494140625,1895.4371337890625,0.0,3491.77587890625,0.918426752090454,1.0,0.0,3.0,1.0,0.0
18100020,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9313432574272156,0.5762577056884766,0.520683228969574,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8851575255393982,0.5012205243110657,0.4766681492328644,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.790567934513092,0.35232013463974,0.2492041140794754,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7883844971656799,0.3494698405265808,0.3346927165985107,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6666760444641113,0.2092596888542175,0.961953103542328,285.0155639648437,284.95001220703125,299.74334716796875,293.13397216796875,298.205078125,297.2316589355469,285.0140686035156,1.0,0.5961819291114807,0.5272467732429504,0.5272467732429504,1.0,1.0,-3.05367112159729,1.181718826293945,1.8719524145126345,0.4938051998615265,0.987128496170044,0.987128496170044,0.0,186.0450592041016,193.0,56203.74609375,0.0,2589.226806640625,1.0,279.7435607910156,283.2728576660156,296.10845947265625,299.6907653808594,293.1499938964844,293.1499938964844,279.45001220703125,33385.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005738496780396,1.0,0.0,0.0,3.808119773864746,3.808144807815552,9.676415402282146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0458984375,0.0,1695.8941650390625,1895.4371337890625,0.0,3408.932861328125,0.9388805627822876,1.0,0.0,3.0,1.0,0.0
18100080,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9313432574272156,0.5762577056884766,0.520683228969574,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8851575255393982,0.5012205243110657,0.4766681492328644,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.790567934513092,0.35232013463974,0.2492041140794754,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7883844971656799,0.3494698405265808,0.3346927165985107,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6666760444641113,0.2092596888542175,0.961953103542328,285.0155639648437,284.95001220703125,299.74334716796875,293.13397216796875,298.205078125,297.2316589355469,285.0140686035156,1.0,0.5961819291114807,0.5272467732429504,0.5272467732429504,1.0,1.0,-3.05367112159729,1.181718826293945,1.8719524145126345,0.4938051998615265,0.987128496170044,0.987128496170044,0.0,186.0450592041016,193.0,56203.74609375,0.0,2589.226806640625,1.0,279.7435607910156,283.2728576660156,296.10845947265625,299.6907653808594,293.1499938964844,293.1499938964844,279.45001220703125,33385.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005738496780396,1.0,0.0,0.0,3.808119773864746,3.808144807815552,9.676415402282146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.0458984375,0.0,1695.8941650390625,1895.4371337890625,0.0,3408.932861328125,0.9388805627822876,1.0,0.0,3.0,1.0,0.0
18100140,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9246834516525269,0.5723320245742798,0.5177253484725952,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8828829526901245,0.5034245848655701,0.479149580001831,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.787383496761322,0.3522583544254303,0.2494425624608993,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7853763103485107,0.3496628105640411,0.3352179527282715,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6637423038482666,0.208975151181221,0.961974322795868,284.8883056640625,284.95001220703125,299.7615661621094,293.1296081542969,298.207275390625,297.2276916503906,284.8907775878906,1.0,0.5980626940727234,0.5254984498023987,0.5254984498023987,1.0,1.0,-3.0540504455566406,1.1789653301239014,1.8750849962234497,0.4906172752380371,0.8770362138748169,0.8770362138748169,0.0,189.2665557861328,196.0,56872.3828125,0.0,2606.746337890625,1.0,279.4562683105469,283.1312866210937,296.1537780761719,299.8476867675781,293.1499938964844,293.1499938964844,279.75,39132.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909371256828308,1.0,0.0,0.0,3.6957197189331055,3.695744752883911,9.113628607337888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.9921875,0.0,1608.3656005859375,1895.4371337890625,0.0,3490.767822265625,0.9177640080451964,1.0,0.0,3.0,1.0,0.0
18100200,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9246834516525269,0.5723320245742798,0.5177253484725952,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8828829526901245,0.5034245848655701,0.479149580001831,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.787383496761322,0.3522583544254303,0.2494425624608993,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7853763103485107,0.3496628105640411,0.3352179527282715,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6637423038482666,0.208975151181221,0.961974322795868,284.8883056640625,284.95001220703125,299.7615661621094,293.1296081542969,298.207275390625,297.2276916503906,284.8907775878906,1.0,0.5980626940727234,0.5254984498023987,0.5254984498023987,1.0,1.0,-3.0540504455566406,1.1789653301239014,1.8750849962234497,0.4906172752380371,0.8770362138748169,0.8770362138748169,0.0,189.2665557861328,196.0,56872.3828125,0.0,2606.746337890625,1.0,279.4562683105469,283.1312866210937,296.1537780761719,299.8476867675781,293.1499938964844,293.1499938964844,279.75,39132.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909371256828308,1.0,0.0,0.0,3.6957197189331055,3.695744752883911,9.113628607337888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.9921875,0.0,1608.3656005859375,1895.4371337890625,0.0,3490.767822265625,0.9177640080451964,1.0,0.0,3.0,1.0,0.0
18100260,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9192742705345154,0.5700403451919556,0.5153583288192749,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8814238905906677,0.5065296292304993,0.4818834960460663,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7849419713020325,0.3529397547245025,0.2498101890087127,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7830780148506165,0.3504795134067535,0.335879921913147,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6613854169845581,0.2090668380260467,0.9621933698654176,285.0155029296875,284.95001220703125,299.7796325683594,293.1253662109375,298.2143859863281,297.2315979003906,285.0140075683594,1.0,0.5999305844306946,0.5238059759140015,0.5238059759140015,1.0,1.0,-3.055982828140259,1.1769474744796753,1.8790353536605835,0.4877113997936249,0.9865643978118896,0.9865643978118896,0.0,192.0537872314453,199.0,56138.078125,0.0,2625.01318359375,1.0,279.7435302734375,283.2706298828125,296.0998840332031,299.67791748046875,293.1499938964844,293.1499938964844,279.45001220703125,33376.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004473686218262,1.0,0.0,0.0,3.8060338497161865,3.806058883666992,9.665817515269737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.46484375,0.0,1693.32080078125,1895.4371337890625,0.0,3407.754150390625,0.9384019374847412,1.0,0.0,3.0,1.0,0.0
18100320,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9192742705345154,0.5700403451919556,0.5153583288192749,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8814238905906677,0.5065296292304993,0.4818834960460663,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7849419713020325,0.3529397547245025,0.2498101890087127,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7830780148506165,0.3504795134067535,0.335879921913147,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6613854169845581,0.2090668380260467,0.9621933698654176,285.0155029296875,284.95001220703125,299.7796325683594,293.1253662109375,298.2143859863281,297.2315979003906,285.0140075683594,1.0,0.5999305844306946,0.5238059759140015,0.5238059759140015,1.0,1.0,-3.055982828140259,1.1769474744796753,1.8790353536605835,0.4877113997936249,0.9865643978118896,0.9865643978118896,0.0,192.0537872314453,199.0,56138.078125,0.0,2625.01318359375,1.0,279.7435302734375,283.2706298828125,296.0998840332031,299.67791748046875,293.1499938964844,293.1499938964844,279.45001220703125,33376.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004473686218262,1.0,0.0,0.0,3.8060338497161865,3.806058883666992,9.665817515269737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.46484375,0.0,1693.32080078125,1895.4371337890625,0.0,3407.754150390625,0.9384019374847412,1.0,0.0,3.0,1.0,0.0
18100380,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9131031036376952,0.5662152767181396,0.5124847888946533,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8793437480926514,0.5087160468101501,0.4843496084213257,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7819616198539734,0.3528665602207184,0.2500397861003876,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7802717089653015,0.350661426782608,0.3363938629627228,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6586765646934509,0.2087932229042053,0.9622570276260376,284.8885192871094,284.95001220703125,299.7974853515625,293.1212158203125,298.2163391113281,297.2275695800781,284.8909912109375,1.0,0.6018107533454895,0.5221134424209595,0.5221134424209595,1.0,1.0,-3.056472063064575,1.1742465496063232,1.882225513458252,0.4848774969577789,0.8767017722129822,0.8767017722129822,0.0,195.2676239013672,202.0,56809.9375,0.0,2642.722900390625,1.0,279.456298828125,283.1292724609375,296.1454772949219,299.8352966308594,293.1499938964844,293.1499938964844,279.75,39127.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092686772346495,1.0,0.0,0.0,3.693704128265381,3.693728923797608,9.103690103984264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.28515625,0.0,1606.0159912109375,1895.4371337890625,0.0,3489.815673828125,0.9173129796981812,1.0,0.0,3.0,1.0,0.0
18100440,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9131031036376952,0.5662152767181396,0.5124847888946533,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8793437480926514,0.5087160468101501,0.4843496084213257,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7819616198539734,0.3528665602207184,0.2500397861003876,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7802717089653015,0.350661426782608,0.3363938629627228,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6586765646934509,0.2087932229042053,0.9622570276260376,284.8885192871094,284.95001220703125,299.7974853515625,293.1212158203125,298.2163391113281,297.2275695800781,284.8909912109375,1.0,0.6018107533454895,0.5221134424209595,0.5221134424209595,1.0,1.0,-3.056472063064575,1.1742465496063232,1.882225513458252,0.4848774969577789,0.8767017722129822,0.8767017722129822,0.0,195.2676239013672,202.0,56809.9375,0.0,2642.722900390625,1.0,279.456298828125,283.1292724609375,296.1454772949219,299.8352966308594,293.1499938964844,293.1499938964844,279.75,39127.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092686772346495,1.0,0.0,0.0,3.693704128265381,3.693728923797608,9.103690103984264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.28515625,0.0,1606.0159912109375,1895.4371337890625,0.0,3489.815673828125,0.9173129796981812,1.0,0.0,3.0,1.0,0.0
18100500,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9101353287696838,0.5649861693382263,0.5110522508621216,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8783002495765686,0.5101655125617981,0.4855238497257232,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7804510593414307,0.353108674287796,0.2501020133495331,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7788519263267517,0.3509833514690399,0.3365854322910309,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.657285749912262,0.2087777405977249,0.961976945400238,285.0193176269531,284.95001220703125,299.8063659667969,293.1191711425781,298.2191162109375,297.228515625,285.0228576660156,1.0,0.6026822328567505,0.5212671756744385,0.5212671756744385,1.0,1.0,-3.056123733520508,1.172643780708313,1.8834799528121948,0.4832656383514404,0.9648973345756532,0.9648973345756532,0.0,196.8467559814453,202.0,55938.47265625,0.0,2650.2958984375,1.0,279.7030334472656,283.27520751953125,296.08551025390625,299.615234375,293.1499938964844,293.1499938964844,279.75,34462.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902783215045929,1.0,0.0,0.0,3.7343597412109375,3.734384298324585,9.305197181674884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.09619140625,0.0,1617.2916259765625,1895.4371337890625,0.0,3429.51416015625,0.9249329566955566,1.0,0.0,3.0,1.0,0.0
18100560,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9082098603248596,0.5640040040016174,0.5101922750473022,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8780309557914734,0.5118086934089661,0.4870693683624267,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7796812057495117,0.3535359799861908,0.2503987848758697,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.778131902217865,0.3514670431613922,0.3370445966720581,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6565004587173462,0.2088934779167175,0.9625150561332704,285.0155944824219,284.95001220703125,299.815185546875,293.1171569824219,298.22314453125,297.2314147949219,285.0141906738281,1.0,0.6036798357963562,0.5204326510429382,0.5204326510429382,1.0,1.0,-3.0585007667541504,1.1722002029418943,1.886300563812256,0.4822582602500915,0.9861398339271544,0.9861398339271544,0.0,198.0536651611328,205.0,56078.84375,0.0,2661.206787109375,1.0,279.74334716796875,283.2686462402344,296.0917053222656,299.6656799316406,293.1499938964844,293.1499938964844,279.45001220703125,33367.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003647565841675,1.0,0.0,0.0,3.803896427154541,3.803921461105346,9.654962696004077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3232421875,0.0,1690.69287109375,1895.4371337890625,0.0,3406.98388671875,0.9379988312721252,1.0,0.0,3.0,1.0,0.0
18100620,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.902764856815338,0.5602820515632629,0.5074046850204468,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8761079907417297,0.5139740109443665,0.4895169734954834,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7768756747245789,0.3534510433673858,0.2506194710731506,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7754970788955688,0.3516373038291931,0.3375469744205475,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6539829969406128,0.2086280137300491,0.9626105427742004,284.88873291015625,284.95001220703125,299.8326721191406,293.1131896972656,298.224853515625,297.2273864746094,284.89117431640625,1.0,0.6055607199668884,0.5187634825706482,0.5187634825706482,1.0,1.0,-3.0590851306915283,1.169508695602417,1.8895763158798216,0.4795981347560882,0.8764474987983704,0.8764474987983704,0.0,201.2657012939453,208.0,56753.53515625,0.0,2679.11181640625,1.0,279.456298828125,283.1272888183594,296.13751220703125,299.8235778808594,293.1499938964844,293.1499938964844,279.75,39120.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091900587081908,1.0,0.0,0.0,3.69206166267395,3.6920864582061768,9.095596169572672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.21142578125,0.0,1604.089111328125,1895.4371337890625,0.0,3489.085693359375,0.9169446229934692,1.0,0.0,3.0,1.0,0.0
18100680,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.902764856815338,0.5602820515632629,0.5074046850204468,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8761079907417297,0.5139740109443665,0.4895169734954834,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7768756747245789,0.3534510433673858,0.2506194710731506,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7754970788955688,0.3516373038291931,0.3375469744205475,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6539829969406128,0.2086280137300491,0.9626105427742004,284.88873291015625,284.95001220703125,299.8326721191406,293.1131896972656,298.224853515625,297.2273864746094,284.89117431640625,1.0,0.6055607199668884,0.5187634825706482,0.5187634825706482,1.0,1.0,-3.0590851306915283,1.169508695602417,1.8895763158798216,0.4795981347560882,0.8764474987983704,0.8764474987983704,0.0,201.2657012939453,208.0,56753.53515625,0.0,2679.11181640625,1.0,279.456298828125,283.1272888183594,296.13751220703125,299.8235778808594,293.1499938964844,293.1499938964844,279.75,39120.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091900587081908,1.0,0.0,0.0,3.69206166267395,3.6920864582061768,9.095596169572672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.21142578125,0.0,1604.089111328125,1895.4371337890625,0.0,3489.085693359375,0.9169446229934692,1.0,0.0,3.0,1.0,0.0
18100740,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8984618782997131,0.5581603050231934,0.5051937699317932,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.874914824962616,0.5170542001724243,0.4922218322753906,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7747359275817871,0.354112833738327,0.250971645116806,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7734939455986023,0.3524338006973266,0.3381876945495605,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6519622206687927,0.2087361514568328,0.9629014134407043,285.0155029296875,284.95001220703125,299.8500061035156,293.1093444824219,298.2314453125,297.231201171875,285.0140075683594,1.0,0.6074311137199402,0.5170943737030029,0.5170943737030029,1.0,1.0,-3.061213254928589,1.16745924949646,1.893754005432129,0.4770783483982086,0.9858095049858092,0.9858095049858092,0.0,204.0498962402344,211.0,56025.9765625,0.0,2697.81982421875,1.0,279.7434997558594,283.26629638671875,296.0838928222656,299.65460205078125,293.1499938964844,293.1499938964844,279.45001220703125,33360.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002724885940552,1.0,0.0,0.0,3.8030765056610094,3.803101539611816,9.650801757743466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.94140625,0.0,1689.6602783203125,1895.4371337890625,0.0,3406.1240234375,0.9377232789993286,1.0,0.0,3.0,1.0,0.0
18100800,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8984618782997131,0.5581603050231934,0.5051937699317932,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.874914824962616,0.5170542001724243,0.4922218322753906,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7747359275817871,0.354112833738327,0.250971645116806,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7734939455986023,0.3524338006973266,0.3381876945495605,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6519622206687927,0.2087361514568328,0.9629014134407043,285.0155029296875,284.95001220703125,299.8500061035156,293.1093444824219,298.2314453125,297.231201171875,285.0140075683594,1.0,0.6074311137199402,0.5170943737030029,0.5170943737030029,1.0,1.0,-3.061213254928589,1.16745924949646,1.893754005432129,0.4770783483982086,0.9858095049858092,0.9858095049858092,0.0,204.0498962402344,211.0,56025.9765625,0.0,2697.81982421875,1.0,279.7434997558594,283.26629638671875,296.0838928222656,299.65460205078125,293.1499938964844,293.1499938964844,279.45001220703125,33360.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002724885940552,1.0,0.0,0.0,3.8030765056610094,3.803101539611816,9.650801757743466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.94140625,0.0,1689.6602783203125,1895.4371337890625,0.0,3406.1240234375,0.9377232789993286,1.0,0.0,3.0,1.0,0.0
18100860,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8899900317192078,0.5525506138801575,0.5011779069900513,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8697216510772705,0.5170598030090332,0.493175745010376,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7687237858772278,0.3518874049186706,0.250092476606369,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7676225304603577,0.3503910303115845,0.3371587097644806,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6460779905319214,0.2061389982700348,0.955391764640808,284.8787841796875,284.95001220703125,299.8671569824219,293.1056823730469,298.21942138671875,297.20635986328125,284.8810729980469,1.0,0.6084126830101013,0.515433132648468,0.515433132648468,1.0,1.0,-3.0462393760681152,1.158146619796753,1.888092875480652,0.4716843366622925,0.8664488792419434,0.8664488792419434,0.0,209.19200134277344,214.0,56398.28515625,0.0,2695.407470703125,1.0,279.4563293457031,283.1210327148437,296.1278381347656,299.7991943359375,293.1499938964844,293.1499938964844,279.75,39702.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908787727355957,1.0,0.0,0.0,3.67486023902893,3.674885272979736,9.011041015583032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.11083984375,0.0,1588.897216796875,1895.4371337890625,0.0,3485.35009765625,0.9134157299995422,1.0,0.0,3.0,1.0,0.0
18100920,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8899900317192078,0.5525506138801575,0.5011779069900513,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8697216510772705,0.5170598030090332,0.493175745010376,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7687237858772278,0.3518874049186706,0.250092476606369,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7676225304603577,0.3503910303115845,0.3371587097644806,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6460779905319214,0.2061389982700348,0.955391764640808,284.8787841796875,284.95001220703125,299.8671569824219,293.1056823730469,298.21942138671875,297.20635986328125,284.8810729980469,1.0,0.6084126830101013,0.515433132648468,0.515433132648468,1.0,1.0,-3.0462393760681152,1.158146619796753,1.888092875480652,0.4716843366622925,0.8664488792419434,0.8664488792419434,0.0,209.19200134277344,214.0,56398.28515625,0.0,2695.407470703125,1.0,279.4563293457031,283.1210327148437,296.1278381347656,299.7991943359375,293.1499938964844,293.1499938964844,279.75,39702.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908787727355957,1.0,0.0,0.0,3.67486023902893,3.674885272979736,9.011041015583032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.11083984375,0.0,1588.897216796875,1895.4371337890625,0.0,3485.35009765625,0.9134157299995422,1.0,0.0,3.0,1.0,0.0
18100980,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8841235041618347,0.5495314598083496,0.4980536997318268,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8667675852775574,0.5189198851585388,0.4946089386940002,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7648157477378845,0.3514045774936676,0.2495444118976593,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7637536525726318,0.3498969376087188,0.3364527523517608,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6418175101280212,0.2047628164291381,0.9484162926673888,284.99884033203125,284.95001220703125,299.8842468261719,293.102294921875,298.2193603515625,297.2006225585937,284.9972229003906,1.0,0.6089538931846619,0.5137718915939331,0.5137718915939331,1.0,1.0,-3.034297466278076,1.1501458883285522,1.8841514587402344,0.4665282666683197,0.9625715613365172,0.9625715613365172,0.0,212.6575469970703,217.0,55400.93359375,0.0,2690.2099609375,1.0,279.7433166503906,283.2587280273437,296.0699157714844,299.6068115234375,293.1499938964844,293.1499938964844,279.45001220703125,33865.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984100818634033,1.0,0.0,0.0,3.768243312835693,3.76826810836792,9.4748247647658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7822265625,0.0,1652.25390625,1895.4371337890625,0.0,3388.75927734375,0.9301472902297974,1.0,0.0,3.0,1.0,0.0
18101040,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8841235041618347,0.5495314598083496,0.4980536997318268,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8667675852775574,0.5189198851585388,0.4946089386940002,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7648157477378845,0.3514045774936676,0.2495444118976593,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7637536525726318,0.3498969376087188,0.3364527523517608,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6418175101280212,0.2047628164291381,0.9484162926673888,284.99884033203125,284.95001220703125,299.8842468261719,293.102294921875,298.2193603515625,297.2006225585937,284.9972229003906,1.0,0.6089538931846619,0.5137718915939331,0.5137718915939331,1.0,1.0,-3.034297466278076,1.1501458883285522,1.8841514587402344,0.4665282666683197,0.9625715613365172,0.9625715613365172,0.0,212.6575469970703,217.0,55400.93359375,0.0,2690.2099609375,1.0,279.7433166503906,283.2587280273437,296.0699157714844,299.6068115234375,293.1499938964844,293.1499938964844,279.45001220703125,33865.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984100818634033,1.0,0.0,0.0,3.768243312835693,3.76826810836792,9.4748247647658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.7822265625,0.0,1652.25390625,1895.4371337890625,0.0,3388.75927734375,0.9301472902297974,1.0,0.0,3.0,1.0,0.0
18101100,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8818516731262207,0.5475817918777466,0.4967071712017059,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8659363389015198,0.5196743011474609,0.4955772161483764,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7635247111320496,0.3510907590389251,0.2494809776544571,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7624692320823669,0.3496190309524536,0.3363696038722992,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6403546333312988,0.2041731178760528,0.9462618827819824,284.8626403808594,284.95001220703125,299.8927307128906,293.1006774902344,298.2190246582031,297.197265625,284.8587341308594,1.0,0.609336793422699,0.5129412412643433,0.5129412412643433,1.0,1.0,-3.03108024597168,1.1472798585891724,1.8838005065917969,0.4646488726139068,0.8664230108261108,0.8664230108261108,0.0,214.02378845214844,217.0,56191.51953125,0.0,2691.045166015625,1.0,279.4952392578125,283.1063537597656,296.1266784667969,299.8167724609375,293.1499938964844,293.1499938964844,279.45001220703125,38117.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041374325752258,1.0,0.0,0.0,3.726006507873535,3.726031541824341,9.263615083909826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2958984375,0.0,1635.5592041015625,1895.4371337890625,0.0,3442.119873046875,0.9214752316474916,1.0,0.0,3.0,1.0,0.0
18101160,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8789991140365601,0.545504629611969,0.4948846697807312,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8646391034126282,0.5203233361244202,0.4962413311004638,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7618106007575989,0.3506851196289062,0.2492447346448898,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7607999444007874,0.349272072315216,0.3361024260520935,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6386252045631409,0.2035599201917648,0.943780779838562,284.8882751464844,284.95001220703125,299.9012145996094,293.09912109375,298.21832275390625,297.1929626464844,284.8907775878906,1.0,0.6096506714820862,0.5123208165168762,0.5123208165168762,1.0,1.0,-3.0261011123657227,1.1440283060073853,1.882072925567627,0.4627464413642883,0.8568496108055115,0.8568496108055115,0.0,215.6473083496093,220.0,55766.203125,0.0,2689.7919921875,1.0,279.4571533203125,283.1378479003906,296.1144104003906,299.7415771484375,293.1499938964844,293.1499938964844,279.75,39787.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054493308067322,1.0,0.0,0.0,3.618163824081421,3.618188142776489,8.735137271287385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.80078125,0.0,1526.1279296875,1895.4371337890625,0.0,3454.32470703125,0.9013146758079528,1.0,0.0,3.0,1.0,0.0
18101220,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8752139806747437,0.5431626439094543,0.49250128865242,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8636202812194824,0.5228412747383118,0.4984039962291717,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7598676681518555,0.3509145379066467,0.2492823004722595,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7588790059089661,0.3494907915592193,0.3361727893352508,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6364037394523621,0.2030045986175537,0.9408783912658693,285.00543212890625,284.95001220703125,299.9181213378906,293.09619140625,298.2243957519531,297.19586181640625,285.0044250488281,1.0,0.6105784773826599,0.5110799074172974,0.5110799074172974,1.0,1.0,-3.022466897964477,1.140251398086548,1.88221538066864,0.4599616229534149,0.956195056438446,0.956195056438446,0.0,217.9920196533203,223.0,54982.9453125,0.0,2694.8720703125,1.0,279.7421569824219,283.269287109375,296.0648193359375,299.57098388671875,293.1499938964844,293.1499938964844,279.45001220703125,33603.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952374458312988,1.0,0.0,0.0,3.7268221378326416,3.72684645652771,9.267670861845544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.8515625,0.0,1602.01708984375,1895.4371337890625,0.0,3359.151123046875,0.9209097027778624,1.0,0.0,3.0,1.0,0.0
18101280,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8752139806747437,0.5431626439094543,0.49250128865242,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8636202812194824,0.5228412747383118,0.4984039962291717,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7598676681518555,0.3509145379066467,0.2492823004722595,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7588790059089661,0.3494907915592193,0.3361727893352508,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6364037394523621,0.2030045986175537,0.9408783912658693,285.00543212890625,284.95001220703125,299.9181213378906,293.09619140625,298.2243957519531,297.19586181640625,285.0044250488281,1.0,0.6105784773826599,0.5110799074172974,0.5110799074172974,1.0,1.0,-3.022466897964477,1.140251398086548,1.88221538066864,0.4599616229534149,0.956195056438446,0.956195056438446,0.0,217.9920196533203,223.0,54982.9453125,0.0,2694.8720703125,1.0,279.7421569824219,283.269287109375,296.0648193359375,299.57098388671875,293.1499938964844,293.1499938964844,279.45001220703125,33603.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952374458312988,1.0,0.0,0.0,3.7268221378326416,3.72684645652771,9.267670861845544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.8515625,0.0,1602.01708984375,1895.4371337890625,0.0,3359.151123046875,0.9209097027778624,1.0,0.0,3.0,1.0,0.0
18101340,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8707452416419983,0.5394638180732727,0.4896555542945862,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8620452284812927,0.5245139598846436,0.5003393292427063,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7574864625930786,0.3505001664161682,0.2492352277040481,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7565582990646362,0.3491860926151275,0.3361794650554657,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6340118050575256,0.2022365629673004,0.9384783506393432,284.89483642578125,284.95001220703125,299.9349365234375,293.0934143066406,298.2260131835937,297.1918334960937,284.8970642089844,1.0,0.6116920113563538,0.5098389387130737,0.5098389387130737,1.0,1.0,-3.0184454917907715,1.1363191604614258,1.8821263313293457,0.4569596946239471,0.8554414510726929,0.8554414510726929,0.0,220.83221435546875,226.0,55468.1796875,0.0,2701.72412109375,1.0,279.4571838378906,283.14556884765625,296.1123352050781,299.7186889648437,293.1499938964844,293.1499938964844,279.75,39410.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030463695526124,1.0,0.0,0.0,3.5918631553649902,3.5918872356414795,8.60860666307417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.876953125,0.0,1494.5555419921875,1895.4371337890625,0.0,3431.964111328125,0.8952179551124573,1.0,0.0,3.0,1.0,0.0
18101400,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8707452416419983,0.5394638180732727,0.4896555542945862,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8620452284812927,0.5245139598846436,0.5003393292427063,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7574864625930786,0.3505001664161682,0.2492352277040481,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7565582990646362,0.3491860926151275,0.3361794650554657,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6340118050575256,0.2022365629673004,0.9384783506393432,284.89483642578125,284.95001220703125,299.9349365234375,293.0934143066406,298.2260131835937,297.1918334960937,284.8970642089844,1.0,0.6116920113563538,0.5098389387130737,0.5098389387130737,1.0,1.0,-3.0184454917907715,1.1363191604614258,1.8821263313293457,0.4569596946239471,0.8554414510726929,0.8554414510726929,0.0,220.83221435546875,226.0,55468.1796875,0.0,2701.72412109375,1.0,279.4571838378906,283.14556884765625,296.1123352050781,299.7186889648437,293.1499938964844,293.1499938964844,279.75,39410.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030463695526124,1.0,0.0,0.0,3.5918631553649902,3.5918872356414795,8.60860666307417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.876953125,0.0,1494.5555419921875,1895.4371337890625,0.0,3431.964111328125,0.8952179551124573,1.0,0.0,3.0,1.0,0.0
18101460,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8671204447746277,0.5372807383537292,0.4874459207057953,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8610886335372925,0.5271303057670593,0.5026293992996216,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7556825876235962,0.3508582711219787,0.2493884712457656,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7547807693481445,0.3495367169380188,0.3364132642745971,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6320779919624329,0.2019025385379791,0.9367868900299072,285.0075988769531,284.95001220703125,299.9516906738281,293.0908203125,298.2328186035156,297.1961975097656,285.0065002441406,1.0,0.6129521131515503,0.508479118347168,0.508479118347168,1.0,1.0,-3.016964912414551,1.133287787437439,1.8836772441864007,0.4537295699119568,0.9543824791908264,0.9543824791908264,0.0,223.3227081298828,229.0,54760.984375,0.0,2711.6953125,1.0,279.7419738769531,283.27197265625,296.0626525878906,299.5542907714844,293.1499938964844,293.1499938964844,279.45001220703125,33386.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935002684593201,1.0,0.0,0.0,3.7089788913726807,3.70900297164917,9.17914007914078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.015625,0.0,1579.91064453125,1895.4371337890625,0.0,3342.92578125,0.916728377342224,1.0,0.0,3.0,1.0,0.0
18101520,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8671204447746277,0.5372807383537292,0.4874459207057953,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8610886335372925,0.5271303057670593,0.5026293992996216,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7556825876235962,0.3508582711219787,0.2493884712457656,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7547807693481445,0.3495367169380188,0.3364132642745971,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6320779919624329,0.2019025385379791,0.9367868900299072,285.0075988769531,284.95001220703125,299.9516906738281,293.0908203125,298.2328186035156,297.1961975097656,285.0065002441406,1.0,0.6129521131515503,0.508479118347168,0.508479118347168,1.0,1.0,-3.016964912414551,1.133287787437439,1.8836772441864007,0.4537295699119568,0.9543824791908264,0.9543824791908264,0.0,223.3227081298828,229.0,54760.984375,0.0,2711.6953125,1.0,279.7419738769531,283.27197265625,296.0626525878906,299.5542907714844,293.1499938964844,293.1499938964844,279.45001220703125,33386.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935002684593201,1.0,0.0,0.0,3.7089788913726807,3.70900297164917,9.17914007914078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.015625,0.0,1579.91064453125,1895.4371337890625,0.0,3342.92578125,0.916728377342224,1.0,0.0,3.0,1.0,0.0
18101580,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8627601265907288,0.5337172150611877,0.4847283363342285,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8594914674758911,0.52882981300354,0.5046083331108093,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7533578872680664,0.3505187034606933,0.249403715133667,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7525072693824768,0.3492894768714905,0.3364931344985962,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6298224925994873,0.2012559324502945,0.9350472688674928,284.8959350585937,284.95001220703125,299.9683532714844,293.08837890625,298.2345886230469,297.1927795410156,284.89813232421875,1.0,0.6143007278442383,0.5071192979812622,0.5071192979812622,1.0,1.0,-3.014106750488281,1.1296554803848269,1.884451389312744,0.4502559900283813,0.8540347218513489,0.8540347218513489,0.0,226.34780883789065,232.0,55278.734375,0.0,2721.71630859375,1.0,279.457275390625,283.1468505859375,296.109619140625,299.7040710449219,293.1499938964844,293.1499938964844,279.75,39287.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017776250839232,1.0,0.0,0.0,3.578571557998657,3.5785953998565674,8.545011951355264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.4912109375,0.0,1479.25927734375,1895.4371337890625,0.0,3420.14892578125,0.892170250415802,1.0,0.0,3.0,1.0,0.0
18101640,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8627601265907288,0.5337172150611877,0.4847283363342285,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8594914674758911,0.52882981300354,0.5046083331108093,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7533578872680664,0.3505187034606933,0.249403715133667,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7525072693824768,0.3492894768714905,0.3364931344985962,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6298224925994873,0.2012559324502945,0.9350472688674928,284.8959350585937,284.95001220703125,299.9683532714844,293.08837890625,298.2345886230469,297.1927795410156,284.89813232421875,1.0,0.6143007278442383,0.5071192979812622,0.5071192979812622,1.0,1.0,-3.014106750488281,1.1296554803848269,1.884451389312744,0.4502559900283813,0.8540347218513489,0.8540347218513489,0.0,226.34780883789065,232.0,55278.734375,0.0,2721.71630859375,1.0,279.457275390625,283.1468505859375,296.109619140625,299.7040710449219,293.1499938964844,293.1499938964844,279.75,39287.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017776250839232,1.0,0.0,0.0,3.578571557998657,3.5785953998565674,8.545011951355264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.4912109375,0.0,1479.25927734375,1895.4371337890625,0.0,3420.14892578125,0.892170250415802,1.0,0.0,3.0,1.0,0.0
18101700,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8606677651405334,0.532584547996521,0.4834218323230743,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8587234020233154,0.5300624966621399,0.5055814385414124,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7522178888320923,0.350648820400238,0.2493921518325805,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.751388430595398,0.3494105339050293,0.3365015089511871,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6286903023719788,0.201068177819252,0.9340109825134276,285.0173645019531,284.95001220703125,299.9766845703125,293.0871887207031,298.23748779296875,297.1942749023437,285.0199279785156,1.0,0.6149473190307617,0.5064393877983093,0.5064393877983093,1.0,1.0,-3.012450218200684,1.1277481317520142,1.8847020864486688,0.4483979642391205,0.9369980692863464,0.9369980692863464,0.0,227.8244171142578,232.0,54474.51171875,0.0,2726.10009765625,1.0,279.699951171875,283.2821655273437,296.0509338378906,299.4901428222656,293.1499938964844,293.1499938964844,279.75,34257.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950482606887817,1.0,0.0,0.0,3.627426624298096,3.6274502277374254,8.779920790402684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.71923828125,0.0,1495.242431640625,1895.4371337890625,0.0,3357.384521484375,0.9008023142814636,1.0,0.0,3.0,1.0,0.0
