time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101760,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8592321872711182,0.5316405892372131,0.4826140999794006,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8585046529769897,0.5314536690711975,0.5069076418876648,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7515995502471924,0.3509397506713867,0.2496020793914795,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7507540583610535,0.3496675491333008,0.3367593884468078,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.62796550989151,0.2009933590888977,0.9337369203567504,285.008056640625,284.95001220703125,299.9849853515625,293.0860595703125,298.2414855957031,297.1974792480469,285.00640869140625,1.0,0.6157209277153015,0.5057584047317505,0.5057584047317505,1.0,1.0,-3.013303518295288,1.1268723011016846,1.886431336402893,0.4470975697040558,0.9526754021644592,0.9526754021644592,0.0,228.99459838867188,235.0,54600.7265625,0.0,2733.78271484375,1.0,279.7426147460937,283.271728515625,296.0583190917969,299.5399475097656,293.1499938964844,293.1499938964844,279.45001220703125,33243.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924307823181152,1.0,0.0,0.0,3.699806690216065,3.6998307704925537,9.133796652349702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.787109375,0.0,1568.3809814453125,1895.4371337890625,0.0,3332.932373046875,0.9143810868263244,1.0,0.0,3.0,1.0,0.0
18101820,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8550940752029419,0.5282028317451477,0.4800136983394623,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.856976330280304,0.5331503748893738,0.5088919997215271,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7494163513183594,0.350674033164978,0.2496700435876846,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7485883831977844,0.3494423329830169,0.3368650674819946,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6258238554000854,0.2004018574953079,0.9322699308395386,284.8963928222656,284.95001220703125,300.0015563964844,293.0838317871094,298.2431945800781,297.1943054199219,284.8985900878906,1.0,0.6171823143959045,0.5043964982032776,0.5043964982032776,1.0,1.0,-3.011016130447388,1.123380184173584,1.887635946273804,0.4442958533763885,0.8524553179740906,0.8524553179740906,0.0,232.11346435546875,238.0,55122.88671875,0.0,2745.360595703125,1.0,279.4573669433594,283.1471252441406,296.1058044433594,299.6904602050781,293.1499938964844,293.1499938964844,279.75,39256.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008924961090088,1.0,0.0,0.0,3.5683438777923584,3.568367719650269,8.496238024235936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.724609375,0.0,1468.0283203125,1895.4371337890625,0.0,3411.90234375,0.8898826241493225,1.0,0.0,3.0,1.0,0.0
18101880,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8550940752029419,0.5282028317451477,0.4800136983394623,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.856976330280304,0.5331503748893738,0.5088919997215271,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7494163513183594,0.350674033164978,0.2496700435876846,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7485883831977844,0.3494423329830169,0.3368650674819946,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6258238554000854,0.2004018574953079,0.9322699308395386,284.8963928222656,284.95001220703125,300.0015563964844,293.0838317871094,298.2431945800781,297.1943054199219,284.8985900878906,1.0,0.6171823143959045,0.5043964982032776,0.5043964982032776,1.0,1.0,-3.011016130447388,1.123380184173584,1.887635946273804,0.4442958533763885,0.8524553179740906,0.8524553179740906,0.0,232.11346435546875,238.0,55122.88671875,0.0,2745.360595703125,1.0,279.4573669433594,283.1471252441406,296.1058044433594,299.6904602050781,293.1499938964844,293.1499938964844,279.75,39256.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008924961090088,1.0,0.0,0.0,3.5683438777923584,3.568367719650269,8.496238024235936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.724609375,0.0,1468.0283203125,1895.4371337890625,0.0,3411.90234375,0.8898826241493225,1.0,0.0,3.0,1.0,0.0
18101940,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.851790189743042,0.5262284278869629,0.4780045449733734,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8560763597488403,0.5357715487480164,0.5111948251724243,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7478165030479431,0.3511766791343689,0.2499274015426635,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7469518184661865,0.349837452173233,0.3371524512767792,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6240763068199158,0.2001822888851165,0.9311756491661072,285.0068664550781,284.95001220703125,300.01806640625,293.0816650390625,298.25,297.1991271972656,285.0057678222656,1.0,0.6186857223510742,0.5030346512794495,0.5030346512794495,1.0,1.0,-3.0107014179229736,1.1206618547439575,1.890039563179016,0.4421504437923431,0.9499664306640624,0.9499664306640624,0.0,234.8196716308593,241.0,54458.53125,0.0,2758.666015625,1.0,279.7418212890625,283.2707824707031,296.0551452636719,299.5277404785156,293.1499938964844,293.1499938964844,279.45001220703125,33292.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916654586791992,1.0,0.0,0.0,3.689584493637085,3.689608335494995,9.0833947297142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.8994140625,0.0,1557.179931640625,1895.4371337890625,0.0,3325.779541015625,0.9122861623764038,1.0,0.0,3.0,1.0,0.0
18102000,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.851790189743042,0.5262284278869629,0.4780045449733734,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8560763597488403,0.5357715487480164,0.5111948251724243,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7478165030479431,0.3511766791343689,0.2499274015426635,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7469518184661865,0.349837452173233,0.3371524512767792,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6240763068199158,0.2001822888851165,0.9311756491661072,285.0068664550781,284.95001220703125,300.01806640625,293.0816650390625,298.25,297.1991271972656,285.0057678222656,1.0,0.6186857223510742,0.5030346512794495,0.5030346512794495,1.0,1.0,-3.0107014179229736,1.1206618547439575,1.890039563179016,0.4421504437923431,0.9499664306640624,0.9499664306640624,0.0,234.8196716308593,241.0,54458.53125,0.0,2758.666015625,1.0,279.7418212890625,283.2707824707031,296.0551452636719,299.5277404785156,293.1499938964844,293.1499938964844,279.45001220703125,33292.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916654586791992,1.0,0.0,0.0,3.689584493637085,3.689608335494995,9.0833947297142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.8994140625,0.0,1557.179931640625,1895.4371337890625,0.0,3325.779541015625,0.9122861623764038,1.0,0.0,3.0,1.0,0.0
18102060,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8478789329528809,0.5229088068008423,0.4754946827888489,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8546292185783386,0.5374557375907898,0.5131622552871704,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7457942366600037,0.3510009944438934,0.2500521838665008,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7448991537094116,0.3496260344982147,0.3372671008110046,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6220214366912842,0.1996271014213562,0.9298642873764038,284.8970947265625,284.95001220703125,300.0345764160156,293.0795593261719,298.2515563964844,297.1959228515625,284.8992614746094,1.0,0.6202077269554138,0.5016832947731018,0.5016832947731018,1.0,1.0,-3.0087695121765137,1.117246150970459,1.8915232419967647,0.4399841725826263,0.8510370850563049,0.8510370850563049,0.0,237.984619140625,229.0,54985.078125,0.0,2771.144775390625,1.0,279.4574279785156,283.1473083496094,296.10186767578125,299.67779541015625,293.1499938964844,293.1499938964844,279.75,39241.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001555442810059,1.0,0.0,0.0,3.559377431869507,3.559401273727417,8.453594091406558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.6142578125,0.0,1458.31298828125,1895.4371337890625,0.0,3405.034423828125,0.8879024982452393,1.0,0.0,3.0,1.0,0.0
18102120,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8478789329528809,0.5229088068008423,0.4754946827888489,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8546292185783386,0.5374557375907898,0.5131622552871704,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7457942366600037,0.3510009944438934,0.2500521838665008,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7448991537094116,0.3496260344982147,0.3372671008110046,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6220214366912842,0.1996271014213562,0.9298642873764038,284.8970947265625,284.95001220703125,300.0345764160156,293.0795593261719,298.2515563964844,297.1959228515625,284.8992614746094,1.0,0.6202077269554138,0.5016832947731018,0.5016832947731018,1.0,1.0,-3.0087695121765137,1.117246150970459,1.8915232419967647,0.4399841725826263,0.8510370850563049,0.8510370850563049,0.0,237.984619140625,229.0,54985.078125,0.0,2771.144775390625,1.0,279.4574279785156,283.1473083496094,296.10186767578125,299.67779541015625,293.1499938964844,293.1499938964844,279.75,39241.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001555442810059,1.0,0.0,0.0,3.559377431869507,3.559401273727417,8.453594091406558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.6142578125,0.0,1458.31298828125,1895.4371337890625,0.0,3405.034423828125,0.8879024982452393,1.0,0.0,3.0,1.0,0.0
18102180,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8479413986206055,0.521856963634491,0.4741575419902801,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.855972945690155,0.5387440919876099,0.5140725374221802,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7464948296546936,0.3512397408485412,0.2500315308570862,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7455651164054871,0.3497768938541412,0.3371933698654175,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6223323941230774,0.1994792073965072,0.928498923778534,285.0180053710937,284.95001220703125,300.0431213378906,293.0784912109375,298.2545166015625,297.1976928710937,285.0196228027344,1.0,0.6190268397331238,0.5009806156158447,0.5009806156158447,1.0,1.0,-3.0064988136291504,1.1149622201919556,1.8915365934371948,0.4384233355522156,0.9346654415130616,0.9346654415130616,0.0,236.8196258544922,229.0,54197.05859375,0.0,2760.740234375,1.0,279.7030334472656,283.2813720703125,296.0422058105469,299.4658508300781,293.1499938964844,293.1499938964844,279.75,34028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932675719261169,1.0,0.0,0.0,3.614383220672608,3.61440658569336,8.716892239135632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.99853515625,0.0,1479.2950439453125,1895.4371337890625,0.0,3340.752197265625,0.8975651264190674,1.0,0.0,3.0,1.0,0.0
18102240,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8495627045631409,0.5210520625114441,0.4733454287052154,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8587426543235779,0.5400766730308533,0.5152047872543335,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7484700679779053,0.3516164720058441,0.2501932382583618,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7474655508995056,0.3500441610813141,0.337315946817398,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6236777901649475,0.1994514614343643,0.9277307987213136,285.0051574707031,284.95001220703125,300.051025390625,293.0774841308594,298.2582702636719,297.2008972167969,285.00396728515625,1.0,0.6174241304397583,0.5003319978713989,0.5003319978713989,1.0,1.0,-3.006300687789917,1.113653302192688,1.8926475048065183,0.4371978640556335,0.9465841054916382,0.9465841054916382,0.0,234.1108245849609,217.0,54299.74609375,0.0,2746.470947265625,1.0,279.74176025390625,283.26910400390625,296.0509033203125,299.5143737792969,293.1499938964844,293.1499938964844,279.45001220703125,33317.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909279704093933,1.0,0.0,0.0,3.6805577278137207,3.680581569671631,9.03900343018904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.646484375,0.0,1547.1907958984375,1895.4371337890625,0.0,3318.884765625,0.91025710105896,1.0,0.0,3.0,1.0,0.0
18102300,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.851629376411438,0.5195664763450623,0.4722262024879455,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8620967864990234,0.5410177111625671,0.5161963105201721,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7509229779243469,0.3516829907894134,0.2502743899822235,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7498433589935303,0.3500378131866455,0.3373341858386993,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6254026889801025,0.199269101023674,0.926696479320526,284.8705444335937,284.95001220703125,300.0592346191406,293.07647705078125,298.259765625,297.200439453125,284.8666687011719,1.0,0.615250825881958,0.4996563792228699,0.4996563792228699,1.0,1.0,-3.0050289630889893,1.1118582487106323,1.893170714378357,0.4356001019477844,0.8540241718292236,0.8540241718292236,0.0,230.6245574951172,217.0,55127.13671875,0.0,2726.127197265625,1.0,279.4969482421875,283.1175231933594,296.1087951660156,299.729736328125,293.1499938964844,293.1499938964844,279.45001220703125,37740.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973087072372437,1.0,0.0,0.0,3.645975828170776,3.6460001468658447,8.869944281286735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.427734375,0.0,1541.7015380859375,1895.4371337890625,0.0,3378.484619140625,0.903239369392395,1.0,0.0,3.0,1.0,0.0
18102360,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8536501526832581,0.5179280638694763,0.4706040918827057,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8655115962028503,0.5418024659156799,0.516792356967926,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7533888220787048,0.351620614528656,0.2501295208930969,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.752255916595459,0.3499070405960083,0.3370800018310547,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6271246075630188,0.198996365070343,0.9248660802841188,284.89617919921875,284.95001220703125,300.0674743652344,293.075439453125,298.2601928710937,297.19830322265625,284.8984069824219,1.0,0.6125801205635071,0.4990224540233612,0.4990224540233612,1.0,1.0,-3.00111722946167,1.1090649366378784,1.892052412033081,0.4333798289299011,0.8472344875335693,0.8472344875335693,0.0,226.803451538086,205.0,54758.83203125,0.0,2698.990478515625,1.0,279.4577331542969,283.1477966308594,296.0968017578125,299.659912109375,293.1499938964844,293.1499938964844,279.75,39366.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992282748222351,1.0,0.0,0.0,3.54449725151062,3.544520854949951,8.383059935113124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.44384765625,0.0,1443.3905029296875,1895.4371337890625,0.0,3396.389404296875,0.8847142457962036,1.0,0.0,3.0,1.0,0.0
18102420,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8606019616127014,0.516278088092804,0.4684270322322845,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.87517249584198,0.5445048213005066,0.5186790227890015,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7607831358909607,0.3524625897407532,0.2502555549144745,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7594332098960876,0.3504371643066406,0.3370019197463989,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.632364809513092,0.198963925242424,0.922264277935028,285.0033264160156,284.95001220703125,300.0838928222656,293.0733337402344,298.267578125,297.20416259765625,285.002197265625,1.0,0.6066011190414429,0.4977546632289886,0.4977546632289886,1.0,1.0,-2.9976894855499268,1.1053109169006348,1.892378568649292,0.4296663701534271,0.9411892890930176,0.9411892890930176,0.0,217.0372009277344,193.0,54067.87890625,0.0,2642.466064453125,1.0,279.7416381835937,283.2689208984375,296.045654296875,299.49481201171875,293.1499938964844,293.1499938964844,279.45001220703125,33361.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897640705108643,1.0,0.0,0.0,3.664809703826904,3.6648335456848153,8.961819162323081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1689453125,0.0,1529.8858642578125,1895.4371337890625,0.0,3308.001220703125,0.9067427515983582,1.0,0.0,3.0,1.0,0.0
18102480,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8606019616127014,0.516278088092804,0.4684270322322845,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.87517249584198,0.5445048213005066,0.5186790227890015,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7607831358909607,0.3524625897407532,0.2502555549144745,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7594332098960876,0.3504371643066406,0.3370019197463989,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.632364809513092,0.198963925242424,0.922264277935028,285.0033264160156,284.95001220703125,300.0838928222656,293.0733337402344,298.267578125,297.20416259765625,285.002197265625,1.0,0.6066011190414429,0.4977546632289886,0.4977546632289886,1.0,1.0,-2.9976894855499268,1.1053109169006348,1.892378568649292,0.4296663701534271,0.9411892890930176,0.9411892890930176,0.0,217.0372009277344,193.0,54067.87890625,0.0,2642.466064453125,1.0,279.7416381835937,283.2689208984375,296.045654296875,299.49481201171875,293.1499938964844,293.1499938964844,279.45001220703125,33361.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897640705108643,1.0,0.0,0.0,3.664809703826904,3.6648335456848153,8.961819162323081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1689453125,0.0,1529.8858642578125,1895.4371337890625,0.0,3308.001220703125,0.9067427515983582,1.0,0.0,3.0,1.0,0.0
18102540,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8685418367385864,0.5133619904518127,0.4657503664493561,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8860567808151245,0.5463085770606995,0.520214855670929,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7692769169807434,0.3526973724365234,0.2502592802047729,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7676887512207031,0.3504131734371185,0.3367477655410766,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6384443640708923,0.1986535340547561,0.9194595217704772,284.8978881835937,284.95001220703125,300.1003112792969,293.0712280273437,298.2698669433594,297.2022705078125,284.89996337890625,1.0,0.5999776721000671,0.4964868724346161,0.4964868724346161,1.0,1.0,-2.992652416229248,1.1008236408233645,1.891828894615173,0.4261898398399353,0.8441243171691895,0.8441243171691895,0.0,206.6139373779297,181.0,54514.515625,0.0,2579.66357421875,1.0,279.4576721191406,283.1509094238281,296.0919494628906,299.6393737792969,293.1499938964844,293.1499938964844,279.75,39370.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979465961456299,1.0,0.0,0.0,3.5258679389953613,3.5258913040161133,8.295171483041486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9521484375,0.0,1423.7628173828125,1895.4371337890625,0.0,3384.435791015625,0.8806459307670593,1.0,0.0,3.0,1.0,0.0
18102600,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8685418367385864,0.5133619904518127,0.4657503664493561,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8860567808151245,0.5463085770606995,0.520214855670929,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7692769169807434,0.3526973724365234,0.2502592802047729,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7676887512207031,0.3504131734371185,0.3367477655410766,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6384443640708923,0.1986535340547561,0.9194595217704772,284.8978881835937,284.95001220703125,300.1003112792969,293.0712280273437,298.2698669433594,297.2022705078125,284.89996337890625,1.0,0.5999776721000671,0.4964868724346161,0.4964868724346161,1.0,1.0,-2.992652416229248,1.1008236408233645,1.891828894615173,0.4261898398399353,0.8441243171691895,0.8441243171691895,0.0,206.6139373779297,181.0,54514.515625,0.0,2579.66357421875,1.0,279.4576721191406,283.1509094238281,296.0919494628906,299.6393737792969,293.1499938964844,293.1499938964844,279.75,39370.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979465961456299,1.0,0.0,0.0,3.5258679389953613,3.5258913040161133,8.295171483041486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9521484375,0.0,1423.7628173828125,1895.4371337890625,0.0,3384.435791015625,0.8806459307670593,1.0,0.0,3.0,1.0,0.0
18102660,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8789645433425903,0.5118679404258728,0.4636606574058532,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8993666768074036,0.5490713119506836,0.5220960974693298,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7799581289291382,0.3537485897541046,0.2504861652851105,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7780400514602661,0.3510351479053497,0.3366941511631012,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6461670994758606,0.1987432688474655,0.917110562324524,285.00311279296875,284.95001220703125,300.11669921875,293.06903076171875,298.277587890625,297.2085266113281,285.0019836425781,1.0,0.5930079221725464,0.4953292906284332,0.4953292906284332,1.0,1.0,-2.989778757095337,1.0974140167236328,1.8923648595809937,0.4234123528003692,0.9370937347412108,0.9370937347412108,0.0,195.15591430664065,169.0,53847.0,0.0,2515.834228515625,1.0,279.7414855957031,283.27001953125,296.04119873046875,299.4762878417969,293.1499938964844,293.1499938964844,279.45001220703125,33324.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884528279304504,1.0,0.0,0.0,3.648529052734375,3.648552656173706,8.882370821083896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.1669921875,0.0,1511.52099609375,1895.4371337890625,0.0,3295.7353515625,0.9030500054359436,1.0,0.0,3.0,1.0,0.0
18102720,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8789645433425903,0.5118679404258728,0.4636606574058532,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8993666768074036,0.5490713119506836,0.5220960974693298,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7799581289291382,0.3537485897541046,0.2504861652851105,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7780400514602661,0.3510351479053497,0.3366941511631012,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6461670994758606,0.1987432688474655,0.917110562324524,285.00311279296875,284.95001220703125,300.11669921875,293.06903076171875,298.277587890625,297.2085266113281,285.0019836425781,1.0,0.5930079221725464,0.4953292906284332,0.4953292906284332,1.0,1.0,-2.989778757095337,1.0974140167236328,1.8923648595809937,0.4234123528003692,0.9370937347412108,0.9370937347412108,0.0,195.15591430664065,169.0,53847.0,0.0,2515.834228515625,1.0,279.7414855957031,283.27001953125,296.04119873046875,299.4762878417969,293.1499938964844,293.1499938964844,279.45001220703125,33324.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884528279304504,1.0,0.0,0.0,3.648529052734375,3.648552656173706,8.882370821083896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.1669921875,0.0,1511.52099609375,1895.4371337890625,0.0,3295.7353515625,0.9030500054359436,1.0,0.0,3.0,1.0,0.0
18102780,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8901616930961609,0.5091111660003662,0.4610852301120758,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9141913652420044,0.5509140491485596,0.5236324667930603,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7915371656417847,0.3541730046272278,0.2505934834480285,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.789283275604248,0.3510870635509491,0.3364752233028412,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6547850370407104,0.1985366493463516,0.9146050810813904,284.8994140625,284.95001220703125,300.13311767578125,293.0667419433594,298.2800598144531,297.2067565917969,284.90142822265625,1.0,0.5858169198036194,0.4941717088222503,0.4941717088222503,1.0,1.0,-2.985391139984131,1.093345284461975,1.892045974731445,0.4206785857677459,0.8417139053344727,0.8417139053344727,0.0,183.82369995117188,157.0,54298.2109375,0.0,2449.96923828125,1.0,279.4577941894531,283.1535339355469,296.0877685546875,299.6214599609375,293.1499938964844,293.1499938964844,279.75,39327.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967034816741943,1.0,0.0,0.0,3.50963830947876,3.509661674499512,8.21898197500559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.2734375,0.0,1406.4837646484375,1895.4371337890625,0.0,3372.836669921875,0.8770467638969421,1.0,0.0,3.0,1.0,0.0
18102840,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8901616930961609,0.5091111660003662,0.4610852301120758,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9141913652420044,0.5509140491485596,0.5236324667930603,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7915371656417847,0.3541730046272278,0.2505934834480285,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.789283275604248,0.3510870635509491,0.3364752233028412,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6547850370407104,0.1985366493463516,0.9146050810813904,284.8994140625,284.95001220703125,300.13311767578125,293.0667419433594,298.2800598144531,297.2067565917969,284.90142822265625,1.0,0.5858169198036194,0.4941717088222503,0.4941717088222503,1.0,1.0,-2.985391139984131,1.093345284461975,1.892045974731445,0.4206785857677459,0.8417139053344727,0.8417139053344727,0.0,183.82369995117188,157.0,54298.2109375,0.0,2449.96923828125,1.0,279.4577941894531,283.1535339355469,296.0877685546875,299.6214599609375,293.1499938964844,293.1499938964844,279.75,39327.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967034816741943,1.0,0.0,0.0,3.50963830947876,3.509661674499512,8.21898197500559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.2734375,0.0,1406.4837646484375,1895.4371337890625,0.0,3372.836669921875,0.8770467638969421,1.0,0.0,3.0,1.0,0.0
18102900,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8965014219284058,0.5083471536636353,0.459861159324646,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9229528903961182,0.5522357225418091,0.5244002938270569,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7979639768600464,0.3547084629535675,0.2506517767906189,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7955230474472046,0.351363867521286,0.3363462388515472,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6596550345420837,0.1985713392496109,0.9132189750671388,285.01593017578125,284.95001220703125,300.1413269042969,293.0655517578125,298.28338623046875,297.2091064453125,285.0182189941406,1.0,0.5821201801300049,0.4935929179191589,0.4935929179191589,1.0,1.0,-2.983086347579956,1.0912567377090454,1.8918296098709104,0.4193468987941742,0.9216769337654114,0.9216769337654114,0.0,178.01991271972656,157.0,53533.00390625,0.0,2416.2119140625,1.0,279.6983337402344,283.2835693359375,296.02886962890625,299.4098815917969,293.1499938964844,293.1499938964844,279.75,34152.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899288177490234,1.0,0.0,0.0,3.5621440410614014,3.562166929244995,8.466740268886497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.328125,0.0,1424.112060546875,1895.4371337890625,0.0,3309.5419921875,0.8861745595932007,1.0,0.0,3.0,1.0,0.0
18102960,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.90415358543396,0.5077488422393799,0.4590922594070434,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9332471489906312,0.5537031888961792,0.5255157947540283,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8055056929588318,0.3553944230079651,0.2509261667728424,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8028400540351868,0.351768285036087,0.3364576697349548,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6655138731002808,0.1987111270427703,0.9125511050224304,285.0036926269531,284.95001220703125,300.1495361328125,293.0643310546875,298.2877502441406,297.2130126953125,285.001953125,1.0,0.5785066485404968,0.4930281043052673,0.4930281043052673,1.0,1.0,-2.9831621646881104,1.0901588201522827,1.8930034637451167,0.4185832142829895,0.9343526363372804,0.9343526363372804,0.0,171.8822479248047,145.0,53657.3671875,0.0,2385.127685546875,1.0,279.7420349121094,283.2707824707031,296.0361633300781,299.45928955078125,293.1499938964844,293.1499938964844,279.45001220703125,33191.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872582316398621,1.0,0.0,0.0,3.636272668838501,3.636296033859253,8.82279437064426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.3681640625,0.0,1497.0169677734375,1895.4371337890625,0.0,3284.5576171875,0.9000200629234314,1.0,0.0,3.0,1.0,0.0
18103020,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9204142689704896,0.5051354169845581,0.4566370248794555,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9532392621040344,0.5555605888366699,0.5270603895187378,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8197715878486633,0.3559809923171997,0.2511394321918487,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8169178366661072,0.3518731892108917,0.3362802565097809,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6774938106536865,0.1985799819231033,0.9103410243988036,284.9004821777344,284.95001220703125,300.1659851074219,293.0617980957031,298.2901916503906,297.211181640625,284.9024658203125,1.0,0.5710985064506531,0.4918984472751617,0.4918984472751617,1.0,1.0,-2.979461908340454,1.0863958597183228,1.8930659294128416,0.4161817133426666,0.8396767973899841,0.8396767973899841,0.0,160.2837371826172,133.0,54109.0234375,0.0,2319.47509765625,1.0,279.4579162597656,283.1552734375,296.08331298828125,299.6051025390625,293.1499938964844,293.1499938964844,279.75,39289.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895643949508667,1.0,0.0,0.0,3.495979785919189,3.4960029125213623,8.155134310072754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.83203125,0.0,1392.0413818359375,1895.4371337890625,0.0,3362.94677734375,0.8740073442459106,1.0,0.0,3.0,1.0,0.0
18103080,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9204142689704896,0.5051354169845581,0.4566370248794555,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9532392621040344,0.5555605888366699,0.5270603895187378,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8197715878486633,0.3559809923171997,0.2511394321918487,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8169178366661072,0.3518731892108917,0.3362802565097809,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6774938106536865,0.1985799819231033,0.9103410243988036,284.9004821777344,284.95001220703125,300.1659851074219,293.0617980957031,298.2901916503906,297.211181640625,284.9024658203125,1.0,0.5710985064506531,0.4918984472751617,0.4918984472751617,1.0,1.0,-2.979461908340454,1.0863958597183228,1.8930659294128416,0.4161817133426666,0.8396767973899841,0.8396767973899841,0.0,160.2837371826172,133.0,54109.0234375,0.0,2319.47509765625,1.0,279.4579162597656,283.1552734375,296.08331298828125,299.6051025390625,293.1499938964844,293.1499938964844,279.75,39289.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895643949508667,1.0,0.0,0.0,3.495979785919189,3.4960029125213623,8.155134310072754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.83203125,0.0,1392.0413818359375,1895.4371337890625,0.0,3362.94677734375,0.8740073442459106,1.0,0.0,3.0,1.0,0.0
18103140,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9414600133895874,0.5038872361183167,0.4547570943832397,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9748070240020752,0.5583561062812805,0.5289539694786072,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.836338996887207,0.3573546111583709,0.2515806555747986,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8330161571502686,0.3525954186916351,0.3363037705421448,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6922456622123718,0.1988148242235183,0.9085637331008912,285.0027160644531,284.95001220703125,300.1824645996094,293.0591125488281,298.29791259765625,297.21734619140625,285.0015869140625,1.0,0.563637375831604,0.4907688200473785,0.4907688200473785,1.0,1.0,-2.977892637252808,1.083581566810608,1.8943110704422,0.4134066700935364,0.9311179518699646,0.9311179518699646,0.0,148.19598388671875,121.0,53485.28515625,0.0,2255.283203125,1.0,279.74127197265625,283.2709045410156,296.0321350097656,299.4444580078125,293.1499938964844,293.1499938964844,279.45001220703125,33243.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886330783367157,1.0,0.0,0.0,3.6229074001312256,3.6229305267333984,8.758056537772063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.923828125,0.0,1482.7606201171875,1895.4371337890625,0.0,3275.876953125,0.8972232937812805,1.0,0.0,3.0,1.0,0.0
18103200,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9414600133895874,0.5038872361183167,0.4547570943832397,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9748070240020752,0.5583561062812805,0.5289539694786072,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.836338996887207,0.3573546111583709,0.2515806555747986,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8330161571502686,0.3525954186916351,0.3363037705421448,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6922456622123718,0.1988148242235183,0.9085637331008912,285.0027160644531,284.95001220703125,300.1824645996094,293.0591125488281,298.29791259765625,297.21734619140625,285.0015869140625,1.0,0.563637375831604,0.4907688200473785,0.4907688200473785,1.0,1.0,-2.977892637252808,1.083581566810608,1.8943110704422,0.4134066700935364,0.9311179518699646,0.9311179518699646,0.0,148.19598388671875,121.0,53485.28515625,0.0,2255.283203125,1.0,279.74127197265625,283.2709045410156,296.0321350097656,299.4444580078125,293.1499938964844,293.1499938964844,279.45001220703125,33243.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886330783367157,1.0,0.0,0.0,3.6229074001312256,3.6229305267333984,8.758056537772063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.923828125,0.0,1482.7606201171875,1895.4371337890625,0.0,3275.876953125,0.8972232937812805,1.0,0.0,3.0,1.0,0.0
18103260,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9632858037948608,0.5014049410820007,0.4524029195308685,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.99457448720932,0.560215950012207,0.5304919481277466,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8551012873649597,0.3580893278121948,0.2518914937973022,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8511103391647339,0.3527418971061706,0.33615842461586,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7086380124092102,0.1987413913011551,0.9065905213356018,284.9014587402344,284.95001220703125,300.1989440917969,293.05621337890625,298.3003234863281,297.21539306640625,284.9034118652344,1.0,0.5561113357543945,0.489644706249237,0.489644706249237,1.0,1.0,-2.9747445583343506,1.0801368951797483,1.894607782363892,0.4102134704589844,0.8380215167999268,0.8380215167999268,0.0,136.52781677246094,124.0,53945.2109375,0.0,2190.518798828125,1.0,279.4580078125,283.1564636230469,296.07818603515625,299.5896911621094,293.1499938964844,293.1499938964844,279.75,39254.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947769999504089,1.0,0.0,0.0,3.4844753742218018,3.4844985008239746,8.101550292849424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.52880859375,0.0,1379.9422607421875,1895.4371337890625,0.0,3354.851806640625,0.8714612126350403,1.0,0.0,3.0,1.0,0.0
18103320,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9632858037948608,0.5014049410820007,0.4524029195308685,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.99457448720932,0.560215950012207,0.5304919481277466,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8551012873649597,0.3580893278121948,0.2518914937973022,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8511103391647339,0.3527418971061706,0.33615842461586,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7086380124092102,0.1987413913011551,0.9065905213356018,284.9014587402344,284.95001220703125,300.1989440917969,293.05621337890625,298.3003234863281,297.21539306640625,284.9034118652344,1.0,0.5561113357543945,0.489644706249237,0.489644706249237,1.0,1.0,-2.9747445583343506,1.0801368951797483,1.894607782363892,0.4102134704589844,0.8380215167999268,0.8380215167999268,0.0,136.52781677246094,124.0,53945.2109375,0.0,2190.518798828125,1.0,279.4580078125,283.1564636230469,296.07818603515625,299.5896911621094,293.1499938964844,293.1499938964844,279.75,39254.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947769999504089,1.0,0.0,0.0,3.4844753742218018,3.4844985008239746,8.101550292849424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.52880859375,0.0,1379.9422607421875,1895.4371337890625,0.0,3354.851806640625,0.8714612126350403,1.0,0.0,3.0,1.0,0.0
18103380,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.969982087612152,0.5006769895553589,0.4512715637683868,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.5619007349014282,0.5296909809112549,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8620316386222839,0.3589440882205963,0.2522210776805877,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8576335310935974,0.3531503975391388,0.3362238109111786,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7140812873840332,0.1988689005374908,0.90599262714386,285.0184631347656,284.95001220703125,300.2088623046875,293.05438232421875,298.3046264648437,297.2186584472656,285.0172119140625,1.0,0.5537957549095154,0.4889702498912811,0.4889702498912811,1.0,1.0,-2.9721810817718506,1.077790141105652,1.8943909406661987,0.408178836107254,0.9232905507087708,0.9232905507087708,0.0,132.83506774902344,124.0,53243.45703125,0.0,2167.326904296875,1.0,279.7133178710937,283.2840576171875,296.01629638671875,299.3872985839844,293.1499938964844,293.1499938964844,279.75,33341.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871179819107056,1.0,0.0,0.0,3.562896013259888,3.562918901443481,8.47031628836703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.57958984375,0.0,1418.98486328125,1895.4371337890625,0.0,3283.2451171875,0.8849303126335144,1.0,0.0,3.0,1.0,0.0
18103440,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9701006412506104,0.5001907348632812,0.4509106576442718,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.5635185837745667,0.5293970704078674,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8628601431846619,0.3595394790172577,0.2526566088199615,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8582155108451843,0.3534420728683471,0.3365238904953003,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7144885659217834,0.1989706754684448,0.9064996242523192,284.99639892578125,284.95001220703125,300.2154846191406,293.0531311035156,298.3085327148437,297.2230529785156,284.9935913085937,1.0,0.5524401068687439,0.4885206222534179,0.4885206222534179,1.0,1.0,-2.963196992874145,1.0732712745666504,1.889925837516785,0.4053094387054443,0.9242336750030518,0.9242336750030518,0.0,132.29086303710938,127.0,53212.25390625,0.0,2156.023193359375,1.0,279.7411804199219,283.2655639648437,296.0263366699219,299.427490234375,293.1499938964844,293.1499938964844,279.45001220703125,33337.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855206370353699,1.0,0.0,0.0,3.6113009452819824,3.6113240718841553,8.702031664142851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4619140625,0.0,1470.831787109375,1895.4371337890625,0.0,3268.293212890625,0.89455246925354,1.0,0.0,3.0,1.0,0.0
18103500,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9731898307800292,0.4990252554416656,0.4501098990440368,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.5652117133140564,0.5232980847358704,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8666670322418213,0.3599917292594909,0.2530484497547149,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8616864681243896,0.3535594046115875,0.3367147743701935,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7172222137451172,0.1989779472351074,0.9065811038017272,284.8694152832031,284.95001220703125,300.2237854003906,293.0514831542969,298.3127136230469,297.2265319824219,284.8663330078125,1.0,0.5516735911369324,0.4879585802555084,0.4879585802555084,1.0,1.0,-2.9653890132904053,1.0730583667755127,1.892330527305603,0.4046280682086944,0.8348154425621033,0.8348154425621033,0.0,130.6453857421875,127.0,53988.43359375,0.0,2144.479736328125,1.0,279.4990539550781,283.12420654296875,296.0828857421875,299.63458251953125,293.1499938964844,293.1499938964844,279.45001220703125,38223.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917738795280457,1.0,0.0,0.0,3.5648446083068848,3.564868211746216,8.479582902509719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.88232421875,0.0,1456.7274169921875,1895.4371337890625,0.0,3326.792724609375,0.8853177428245544,1.0,0.0,3.0,1.0,0.0
18103560,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.972923755645752,0.4977328479290008,0.4489113092422485,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.5668158531188965,0.5223548412322998,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8674426078796387,0.3603257834911346,0.2532697021961212,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8621918559074402,0.3535507917404175,0.3367041945457458,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7175354957580566,0.1988833397626876,0.9061806201934814,284.90167236328125,284.95001220703125,300.2320556640625,293.0497741699219,298.3156433105469,297.2281494140625,284.9036560058594,1.0,0.5511168837547302,0.4874540269374847,0.4874540269374847,1.0,1.0,-2.9625840187072754,1.0709267854690552,1.8916571140289309,0.4029683172702789,0.8335695266723633,0.8335695266723633,0.0,130.2646942138672,130.0,53650.33984375,0.0,2137.72021484375,1.0,279.45849609375,283.1591491699219,296.0697631835937,299.56365966796875,293.1499938964844,293.1499938964844,279.75,39366.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935270309448242,1.0,0.0,0.0,3.463472366333008,3.4634952545166016,8.004178653209237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.486328125,0.0,1359.2828369140625,1895.4371337890625,0.0,3343.17626953125,0.8669291734695435,1.0,0.0,3.0,1.0,0.0
