time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103620,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9723706245422364,0.4965721666812897,0.4475770890712738,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.5708885192871094,0.5217337608337402,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8688270449638367,0.3618557751178741,0.2541769444942474,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.862930178642273,0.3542362451553345,0.3371742069721222,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.717934787273407,0.1991168409585952,0.9066787958145142,285.00213623046875,284.95001220703125,300.24871826171875,293.0461730957031,298.3268127441406,297.2394104003906,285.0010681152344,1.0,0.5510918498039246,0.4864449203014374,0.4864449203014374,1.0,1.0,-2.9624805450439453,1.0688682794570925,1.8936123847961424,0.4011578559875488,0.9239422678947448,0.9239422678947448,0.0,130.09815979003906,133.0,53078.33984375,0.0,2136.716796875,1.0,279.74102783203125,283.2720031738281,296.018798828125,299.4052429199219,293.1499938964844,293.1499938964844,279.45001220703125,33197.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841216564178467,1.0,0.0,0.0,3.5938520431518555,3.5938751697540283,8.618143283456448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.51171875,0.0,1450.9453125,1895.4371337890625,0.0,3255.19384765625,0.8906598687171936,1.0,0.0,3.0,1.0,0.0
18103680,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9723706245422364,0.4965721666812897,0.4475770890712738,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.5708885192871094,0.5217337608337402,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8688270449638367,0.3618557751178741,0.2541769444942474,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.862930178642273,0.3542362451553345,0.3371742069721222,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.717934787273407,0.1991168409585952,0.9066787958145142,285.00213623046875,284.95001220703125,300.24871826171875,293.0461730957031,298.3268127441406,297.2394104003906,285.0010681152344,1.0,0.5510918498039246,0.4864449203014374,0.4864449203014374,1.0,1.0,-2.9624805450439453,1.0688682794570925,1.8936123847961424,0.4011578559875488,0.9239422678947448,0.9239422678947448,0.0,130.09815979003906,133.0,53078.33984375,0.0,2136.716796875,1.0,279.74102783203125,283.2720031738281,296.018798828125,299.4052429199219,293.1499938964844,293.1499938964844,279.45001220703125,33197.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841216564178467,1.0,0.0,0.0,3.5938520431518555,3.5938751697540283,8.618143283456448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.51171875,0.0,1450.9453125,1895.4371337890625,0.0,3255.19384765625,0.8906598687171936,1.0,0.0,3.0,1.0,0.0
18103740,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9693259000778198,0.4941836297512054,0.4457522928714752,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.5736908912658691,0.5246769189834595,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680536150932312,0.3627172112464905,0.2549318075180053,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.861564040184021,0.3543242514133453,0.3374569416046142,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7166905999183655,0.199010357260704,0.9068763852119446,284.906982421875,284.95001220703125,300.2654113769531,293.04229736328125,298.3312683105469,297.2400817871094,284.9083251953125,1.0,0.5520984530448914,0.48543581366539,0.48543581366539,1.0,1.0,-2.9653100967407227,1.0679807662963867,1.897329330444336,0.4000111520290375,0.8364012837409973,0.8364012837409973,0.0,131.04986572265625,136.0,53634.13671875,0.0,2146.423095703125,1.0,279.4587707519531,283.160888671875,296.0648498535156,299.55419921875,293.1499938964844,293.1499938964844,279.75,38895.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927348256111145,1.0,0.0,0.0,3.462047576904297,3.4620702266693115,7.997593911568401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.01123046875,0.0,1354.4937744140625,1895.4371337890625,0.0,3335.773681640625,0.8662592768669128,1.0,0.0,3.0,1.0,0.0
18103800,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9693259000778198,0.4941836297512054,0.4457522928714752,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.5736908912658691,0.5246769189834595,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8680536150932312,0.3627172112464905,0.2549318075180053,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.861564040184021,0.3543242514133453,0.3374569416046142,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7166905999183655,0.199010357260704,0.9068763852119446,284.906982421875,284.95001220703125,300.2654113769531,293.04229736328125,298.3312683105469,297.2400817871094,284.9083251953125,1.0,0.5520984530448914,0.48543581366539,0.48543581366539,1.0,1.0,-2.9653100967407227,1.0679807662963867,1.897329330444336,0.4000111520290375,0.8364012837409973,0.8364012837409973,0.0,131.04986572265625,136.0,53634.13671875,0.0,2146.423095703125,1.0,279.4587707519531,283.160888671875,296.0648498535156,299.55419921875,293.1499938964844,293.1499938964844,279.75,38895.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927348256111145,1.0,0.0,0.0,3.462047576904297,3.4620702266693115,7.997593911568401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.01123046875,0.0,1354.4937744140625,1895.4371337890625,0.0,3335.773681640625,0.8662592768669128,1.0,0.0,3.0,1.0,0.0
18103860,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9659205675125122,0.4930718243122101,0.4445202350616455,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.5767037868499756,0.5288158059120178,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8669162392616272,0.364328533411026,0.2559369802474975,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8597621321678162,0.3549937009811401,0.3379673361778259,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.715033233165741,0.1992155015468597,0.9075267314910888,285.0067443847656,284.95001220703125,300.2821655273437,293.0380859375,298.3383483886719,297.2447204589844,285.0056457519531,1.0,0.5538216233253479,0.4843565821647644,0.4843565821647644,1.0,1.0,-2.971402883529663,1.0682772397994995,1.903125643730164,0.3992608487606048,0.929183065891266,0.929183065891266,0.0,132.46823120117188,139.0,53152.1953125,0.0,2164.177490234375,1.0,279.7410583496094,283.2720947265625,296.0145263671875,299.4040222167969,293.1499938964844,293.1499938964844,279.45001220703125,32953.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841561079025269,1.0,0.0,0.0,3.598984956741333,3.5990078449249268,8.642778084322345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.375,0.0,1454.6751708984375,1895.4371337890625,0.0,3255.5166015625,0.8916362524032593,1.0,0.0,3.0,1.0,0.0
18103920,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9659205675125122,0.4930718243122101,0.4445202350616455,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.5767037868499756,0.5288158059120178,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8669162392616272,0.364328533411026,0.2559369802474975,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8597621321678162,0.3549937009811401,0.3379673361778259,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.715033233165741,0.1992155015468597,0.9075267314910888,285.0067443847656,284.95001220703125,300.2821655273437,293.0380859375,298.3383483886719,297.2447204589844,285.0056457519531,1.0,0.5538216233253479,0.4843565821647644,0.4843565821647644,1.0,1.0,-2.971402883529663,1.0682772397994995,1.903125643730164,0.3992608487606048,0.929183065891266,0.929183065891266,0.0,132.46823120117188,139.0,53152.1953125,0.0,2164.177490234375,1.0,279.7410583496094,283.2720947265625,296.0145263671875,299.4040222167969,293.1499938964844,293.1499938964844,279.45001220703125,32953.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841561079025269,1.0,0.0,0.0,3.598984956741333,3.5990078449249268,8.642778084322345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.375,0.0,1454.6751708984375,1895.4371337890625,0.0,3255.5166015625,0.8916362524032593,1.0,0.0,3.0,1.0,0.0
18103980,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9607497453689576,0.490714967250824,0.4427741765975952,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5783523917198181,0.5350826978683472,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8644565939903259,0.3652530908584595,0.2567709684371948,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8566955327987671,0.3550533056259155,0.3382695019245147,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7123070955276489,0.1990621238946914,0.9077268242836,284.9066772460937,284.95001220703125,300.2989807128906,293.0335388183594,298.338623046875,297.2387390136719,284.90869140625,1.0,0.5560357570648193,0.4832773506641388,0.4832773506641388,1.0,1.0,-2.9784457683563232,1.0689359903335571,1.909509897232056,0.3986805081367492,0.8401253819465637,0.8401253819465637,0.0,134.54214477539062,142.0,53787.3203125,0.0,2186.984375,1.0,279.4581298828125,283.1557006835937,296.0603942871094,299.5590209960937,293.1499938964844,293.1499938964844,279.75,38843.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935737013816833,1.0,0.0,0.0,3.475316047668457,3.475338935852051,8.059014362515882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.24560546875,0.0,1367.6260986328125,1895.4371337890625,0.0,3343.612060546875,0.869123101234436,1.0,0.0,3.0,1.0,0.0
18104040,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9607497453689576,0.490714967250824,0.4427741765975952,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.5783523917198181,0.5350826978683472,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8644565939903259,0.3652530908584595,0.2567709684371948,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8566955327987671,0.3550533056259155,0.3382695019245147,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7123070955276489,0.1990621238946914,0.9077268242836,284.9066772460937,284.95001220703125,300.2989807128906,293.0335388183594,298.338623046875,297.2387390136719,284.90869140625,1.0,0.5560357570648193,0.4832773506641388,0.4832773506641388,1.0,1.0,-2.9784457683563232,1.0689359903335571,1.909509897232056,0.3986805081367492,0.8401253819465637,0.8401253819465637,0.0,134.54214477539062,142.0,53787.3203125,0.0,2186.984375,1.0,279.4581298828125,283.1557006835937,296.0603942871094,299.5590209960937,293.1499938964844,293.1499938964844,279.75,38843.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935737013816833,1.0,0.0,0.0,3.475316047668457,3.475338935852051,8.059014362515882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.24560546875,0.0,1367.6260986328125,1895.4371337890625,0.0,3343.612060546875,0.869123101234436,1.0,0.0,3.0,1.0,0.0
18104100,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9579544067382812,0.4901038408279419,0.4419602751731872,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.579292893409729,0.5385576486587524,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8630756139755249,0.3660303354263305,0.257196843624115,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8549964427947998,0.3553192615509033,0.3384022116661072,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7107332944869995,0.1990978568792343,0.9076557755470276,285.02178955078125,284.95001220703125,300.30743408203125,293.0311279296875,298.3401184082031,297.23779296875,285.0242004394531,1.0,0.5572489500045776,0.4827377498149872,0.4827377498149872,1.0,1.0,-2.982227802276612,1.0693721771240234,1.9128557443618768,0.3983526825904846,0.9212915897369384,0.9212915897369384,0.0,135.69142150878906,142.0,53136.34375,0.0,2199.456787109375,1.0,279.6976013183594,283.2823791503906,296.0007019042969,299.3545227050781,293.1499938964844,293.1499938964844,279.75,33727.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874520063400269,1.0,0.0,0.0,3.5362370014190674,3.536259412765503,8.344032949025859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.619140625,0.0,1393.771240234375,1895.4371337890625,0.0,3286.37109375,0.8800455927848816,1.0,0.0,3.0,1.0,0.0
18104160,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9557701945304872,0.4896400272846222,0.4415783584117889,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.5803170204162598,0.5415562391281128,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.862199068069458,0.3669382631778717,0.2578367292881012,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8537578582763672,0.3557001054286957,0.3387737274169922,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7095423936843872,0.1992174983024597,0.9082561135292052,285.0097045898437,284.95001220703125,300.31591796875,293.02862548828125,298.3423767089844,297.2381896972656,285.00799560546875,1.0,0.5585812330245972,0.4821266233921051,0.4821266233921051,1.0,1.0,-2.987309455871582,1.070194959640503,1.917114496231079,0.3981086313724518,0.93605774641037,0.93605774641037,0.0,136.75961303710938,145.0,53347.46484375,0.0,2213.8330078125,1.0,279.7418212890625,283.2682189941406,296.0068054199219,299.4082336425781,293.1499938964844,293.1499938964844,279.45001220703125,32778.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854190111160278,1.0,0.0,0.0,3.6178932189941406,3.6179163455963135,8.733831009521964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.41015625,0.0,1473.851806640625,1895.4371337890625,0.0,3267.341552734375,0.895598292350769,1.0,0.0,3.0,1.0,0.0
18104220,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.949307382106781,0.4873164594173431,0.4398984909057617,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.5810160636901855,0.5489539504051208,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8589829206466675,0.3679282069206238,0.2587402760982513,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8499229550361633,0.3557339906692505,0.3390826284885406,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7058984041213989,0.1990158408880233,0.9083658456802368,284.9050598144531,284.95001220703125,300.3329162597656,293.0233459472656,298.3397827148437,297.2281188964844,284.9071044921875,1.0,0.5613282322883606,0.4809043705463409,0.4809043705463409,1.0,1.0,-2.995777606964112,1.0711134672164917,1.92466413974762,0.3973132371902466,0.8442208766937256,0.8442208766937256,0.0,139.46090698242188,148.0,54017.70703125,0.0,2242.594970703125,1.0,279.4579772949219,283.1475524902344,296.05194091796875,299.5652160644531,293.1499938964844,293.1499938964844,279.75,38793.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895219087600708,1.0,0.0,0.0,3.497621774673462,3.4976449012756348,8.16279680293519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.93896484375,0.0,1390.181884765625,1895.4371337890625,0.0,3358.979736328125,0.8739513754844666,1.0,0.0,3.0,1.0,0.0
18104280,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.949307382106781,0.4873164594173431,0.4398984909057617,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.5810160636901855,0.5489539504051208,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8589829206466675,0.3679282069206238,0.2587402760982513,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8499229550361633,0.3557339906692505,0.3390826284885406,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7058984041213989,0.1990158408880233,0.9083658456802368,284.9050598144531,284.95001220703125,300.3329162597656,293.0233459472656,298.3397827148437,297.2281188964844,284.9071044921875,1.0,0.5613282322883606,0.4809043705463409,0.4809043705463409,1.0,1.0,-2.995777606964112,1.0711134672164917,1.92466413974762,0.3973132371902466,0.8442208766937256,0.8442208766937256,0.0,139.46090698242188,148.0,54017.70703125,0.0,2242.594970703125,1.0,279.4579772949219,283.1475524902344,296.05194091796875,299.5652160644531,293.1499938964844,293.1499938964844,279.75,38793.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895219087600708,1.0,0.0,0.0,3.497621774673462,3.4976449012756348,8.16279680293519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.93896484375,0.0,1390.181884765625,1895.4371337890625,0.0,3358.979736328125,0.8739513754844666,1.0,0.0,3.0,1.0,0.0
18104340,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9417481422424316,0.4862487018108368,0.4387652575969696,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9964088201522828,0.5826292037963867,0.5516597032546997,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8549705743789673,0.3696682751178741,0.2598839402198791,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8452577590942383,0.3563404381275177,0.3396025598049164,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7013908624649048,0.1991134136915207,0.90887713432312,285.0068054199219,284.95001220703125,300.3500061035156,293.0176086425781,298.3428039550781,297.2269897460937,285.005615234375,1.0,0.5638823509216309,0.4796820878982544,0.4796820878982544,1.0,1.0,-3.0002634525299072,1.070413589477539,1.9298497438430784,0.3956670463085174,0.9383061528205872,0.9383061528205872,0.0,142.72073364257812,151.0,53488.1328125,0.0,2267.275634765625,1.0,279.7413330078125,283.2609558105469,295.9967346191406,299.408935546875,293.1499938964844,293.1499938964844,279.45001220703125,32981.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871622085571289,1.0,0.0,0.0,3.633625984191896,3.633649349212648,8.809956284494547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0869140625,0.0,1492.5445556640625,1895.4371337890625,0.0,3283.65869140625,0.8994423151016235,1.0,0.0,3.0,1.0,0.0
18104400,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9417481422424316,0.4862487018108368,0.4387652575969696,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9964088201522828,0.5826292037963867,0.5516597032546997,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8549705743789673,0.3696682751178741,0.2598839402198791,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8452577590942383,0.3563404381275177,0.3396025598049164,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7013908624649048,0.1991134136915207,0.90887713432312,285.0068054199219,284.95001220703125,300.3500061035156,293.0176086425781,298.3428039550781,297.2269897460937,285.005615234375,1.0,0.5638823509216309,0.4796820878982544,0.4796820878982544,1.0,1.0,-3.0002634525299072,1.070413589477539,1.9298497438430784,0.3956670463085174,0.9383061528205872,0.9383061528205872,0.0,142.72073364257812,151.0,53488.1328125,0.0,2267.275634765625,1.0,279.7413330078125,283.2609558105469,295.9967346191406,299.408935546875,293.1499938964844,293.1499938964844,279.45001220703125,32981.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871622085571289,1.0,0.0,0.0,3.633625984191896,3.633649349212648,8.809956284494547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.0869140625,0.0,1492.5445556640625,1895.4371337890625,0.0,3283.65869140625,0.8994423151016235,1.0,0.0,3.0,1.0,0.0
18104460,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9455849528312684,0.4879399836063385,0.4397881329059601,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.5880542397499084,0.5545966625213623,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8607398867607117,0.3749732077121734,0.2630437016487121,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.850206732749939,0.3607031404972076,0.3429454565048218,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7076590657234192,0.2035445570945739,0.924291968345642,284.9189758300781,284.95001220703125,300.367431640625,293.01104736328125,298.3700561523437,297.2613525390625,284.9206848144531,1.0,0.5679904222488403,0.4784522950649261,0.4784522950649261,1.0,1.0,-3.0315053462982178,1.08047354221344,1.9510318040847776,0.3984350860118866,0.8610863089561462,0.8610863089561462,0.0,142.53916931152344,154.0,54647.35546875,0.0,2322.505126953125,1.0,279.4583740234375,283.146240234375,296.0423278808594,299.5831604003906,293.1499938964844,293.1499938964844,279.75,37824.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972713351249695,1.0,0.0,0.0,3.541215181350708,3.54123854637146,8.367542250198312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.79736328125,0.0,1428.7215576171875,1895.4371337890625,0.0,3378.13623046875,0.882949948310852,1.0,0.0,3.0,1.0,0.0
18104520,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9455849528312684,0.4879399836063385,0.4397881329059601,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.5880542397499084,0.5545966625213623,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8607398867607117,0.3749732077121734,0.2630437016487121,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.850206732749939,0.3607031404972076,0.3429454565048218,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7076590657234192,0.2035445570945739,0.924291968345642,284.9189758300781,284.95001220703125,300.367431640625,293.01104736328125,298.3700561523437,297.2613525390625,284.9206848144531,1.0,0.5679904222488403,0.4784522950649261,0.4784522950649261,1.0,1.0,-3.0315053462982178,1.08047354221344,1.9510318040847776,0.3984350860118866,0.8610863089561462,0.8610863089561462,0.0,142.53916931152344,154.0,54647.35546875,0.0,2322.505126953125,1.0,279.4583740234375,283.146240234375,296.0423278808594,299.5831604003906,293.1499938964844,293.1499938964844,279.75,37824.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972713351249695,1.0,0.0,0.0,3.541215181350708,3.54123854637146,8.367542250198312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.79736328125,0.0,1428.7215576171875,1895.4371337890625,0.0,3378.13623046875,0.882949948310852,1.0,0.0,3.0,1.0,0.0
18104580,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9456234574317932,0.4886914193630218,0.4403712749481201,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.9990000128746032,0.5915772914886475,0.5559090971946716,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8626357316970825,0.3779206871986389,0.265122503042221,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8516070246696472,0.3629203736782074,0.3451179563999176,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7101803421974182,0.2057626694440841,0.9349334836006165,285.044677734375,284.95001220703125,300.37957763671875,293.0058898925781,298.3847351074219,297.27880859375,285.0438842773437,1.0,0.571234405040741,0.477616012096405,0.477616012096405,1.0,1.0,-3.051542520523072,1.0867633819580078,1.964779138565064,0.400311142206192,0.965560257434845,0.965560257434845,0.0,143.54244995117188,154.0,54317.9453125,0.0,2364.4599609375,1.0,279.72369384765625,283.2764587402344,295.9838562011719,299.4172668457031,293.1499938964844,293.1499938964844,279.75,32202.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914249539375305,1.0,0.0,0.0,3.653683662414551,3.653707027435303,8.907485948839167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.154296875,0.0,1508.83056640625,1895.4371337890625,0.0,3323.53125,0.9039358496665956,1.0,0.0,3.0,1.0,0.0
18104640,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.945319652557373,0.4889003932476043,0.4406853318214416,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5931355953216553,0.5568429827690125,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8632053732872009,0.3791657090187073,0.2660680115222931,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8519297242164612,0.3638122081756592,0.3460647165775299,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7109471559524536,0.2066463083028793,0.939367175102234,285.0352478027344,284.95001220703125,300.3853759765625,293.0032958984375,298.3905944824219,297.2854309082031,285.0343322753906,1.0,0.5728241801261902,0.4772224724292755,0.4772224724292755,1.0,1.0,-3.060765027999878,1.0896315574645996,1.9711333513259888,0.4011246562004089,0.9785636067390442,0.9785636067390442,0.0,144.1719970703125,157.0,54569.984375,0.0,2384.6689453125,1.0,279.7417907714844,283.2652587890625,295.9938659667969,299.4637451171875,293.1499938964844,293.1499938964844,279.45001220703125,32119.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916258811950684,1.0,0.0,0.0,3.703436136245728,3.7034599781036377,9.151725635092588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4560546875,0.0,1563.9747314453125,1895.4371337890625,0.0,3325.40966796875,0.9146501421928406,1.0,0.0,3.0,1.0,0.0
18104700,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9436955451965332,0.488511323928833,0.4407701194286346,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.594894528388977,0.5594451427459717,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8631812930107117,0.3806085884571075,0.2673132121562958,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8515593409538269,0.3647436797618866,0.3472463190555572,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7112699151039124,0.2076695263385772,0.9451070427894592,284.8968505859375,284.95001220703125,300.39453125,292.9989624023437,298.39569091796875,297.2894897460937,284.891845703125,1.0,0.5752952098846436,0.4766075611114502,0.4766075611114502,1.0,1.0,-3.073705673217773,1.0935039520263672,1.9802017211914065,0.4021997153759002,0.8932454586029053,0.8932454586029053,0.0,145.4894256591797,157.0,55805.15234375,0.0,2415.69970703125,1.0,279.4960327148437,283.102294921875,296.05084228515625,299.7017822265625,293.1499938964844,293.1499938964844,279.45001220703125,35633.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000804424285889,1.0,0.0,0.0,3.709197998046875,3.7092225551605225,9.180225220006832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.6640625,0.0,1597.24609375,1895.4371337890625,0.0,3404.333984375,0.9163886904716492,1.0,0.0,3.0,1.0,0.0
18104760,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.940458595752716,0.4877600371837616,0.4402225911617279,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5960529446601868,0.5629825592041016,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.86189866065979,0.3817269206047058,0.2681982815265655,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8499885201454163,0.3653361201286316,0.3479672968387604,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7104030251502991,0.2083756625652313,0.9490947723388672,284.9062194824219,284.95001220703125,300.4038391113281,292.994384765625,298.3967590332031,297.28826904296875,284.9083557128906,1.0,0.5776562094688416,0.4757071137428283,0.4757071137428283,1.0,1.0,-3.084028720855713,1.0957461595535278,1.988282561302185,0.402221143245697,0.8812335729598999,0.8812335729598999,0.0,147.22604370117188,160.0,55772.3046875,0.0,2444.16552734375,1.0,279.45721435546875,283.1124572753906,296.0378723144531,299.6557312011719,293.1499938964844,293.1499938964844,279.75,37679.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043498039245604,1.0,0.0,0.0,3.6449592113494873,3.644983530044556,8.864998335411656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.71875,0.0,1540.1156005859375,1895.4371337890625,0.0,3444.095947265625,0.9054775834083556,1.0,0.0,3.0,1.0,0.0
18104820,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9340111017227172,0.4876426160335541,0.4399110376834869,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9971916675567628,0.5991178750991821,0.5669193267822266,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.859162449836731,0.3847213983535766,0.2702211439609527,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8465603590011597,0.3670478463172912,0.3495570123195648,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7080438137054443,0.2098861038684845,0.9562951922416688,285.0282287597656,284.95001220703125,300.4227294921875,292.9844055175781,298.4031066894531,297.29254150390625,285.0267028808594,1.0,0.58207106590271,0.4739062488079071,0.4739062488079071,1.0,1.0,-3.101402521133423,1.0988047122955322,2.0025980472564697,0.4014400243759155,0.996630311012268,0.996630311012268,0.0,150.90066528320312,163.0,55360.96875,0.0,2496.44384765625,1.0,279.7433166503906,283.2420654296875,295.97467041015625,299.50152587890625,293.1499938964844,293.1499938964844,279.45001220703125,32575.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986644148826599,1.0,0.0,0.0,3.7842917442321777,3.784316539764404,9.55570044425258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.72265625,0.0,1661.20751953125,1895.4371337890625,0.0,3391.131103515625,0.9329606890678406,1.0,0.0,3.0,1.0,0.0
18104880,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9340111017227172,0.4876426160335541,0.4399110376834869,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9971916675567628,0.5991178750991821,0.5669193267822266,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.859162449836731,0.3847213983535766,0.2702211439609527,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8465603590011597,0.3670478463172912,0.3495570123195648,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7080438137054443,0.2098861038684845,0.9562951922416688,285.0282287597656,284.95001220703125,300.4227294921875,292.9844055175781,298.4031066894531,297.29254150390625,285.0267028808594,1.0,0.58207106590271,0.4739062488079071,0.4739062488079071,1.0,1.0,-3.101402521133423,1.0988047122955322,2.0025980472564697,0.4014400243759155,0.996630311012268,0.996630311012268,0.0,150.90066528320312,163.0,55360.96875,0.0,2496.44384765625,1.0,279.7433166503906,283.2420654296875,295.97467041015625,299.50152587890625,293.1499938964844,293.1499938964844,279.45001220703125,32575.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986644148826599,1.0,0.0,0.0,3.7842917442321777,3.784316539764404,9.55570044425258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.72265625,0.0,1661.20751953125,1895.4371337890625,0.0,3391.131103515625,0.9329606890678406,1.0,0.0,3.0,1.0,0.0
18104940,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9258772134780884,0.4860556423664093,0.4390351176261902,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.993135929107666,0.6011180281639099,0.5692701935768127,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8552149534225464,0.3867645859718323,0.271960973739624,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.841991662979126,0.36789670586586,0.3507684171199798,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7043514251708984,0.2107148319482803,0.9616788029670716,284.8916015625,284.95001220703125,300.44207763671875,292.9734802246094,298.4026794433594,297.28668212890625,284.8938293457031,1.0,0.5859917402267456,0.4721053838729858,0.4721053838729858,1.0,1.0,-3.113194227218628,1.0995694398880005,2.013624906539917,0.3997409045696258,0.8864936232566833,0.8864936232566833,0.0,155.0695037841797,166.0,56335.21484375,0.0,2541.148193359375,1.0,279.4562683105469,283.0866394042969,296.01141357421875,299.6695556640625,293.1499938964844,293.1499938964844,279.75,38329.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101963639259338,1.0,0.0,0.0,3.7062602043151855,3.706284999847412,9.165688084067368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.46875,0.0,1614.3662109375,1895.4371337890625,0.0,3498.426025390625,0.9194271564483644,1.0,0.0,3.0,1.0,0.0
18105000,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9258772134780884,0.4860556423664093,0.4390351176261902,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.993135929107666,0.6011180281639099,0.5692701935768127,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8552149534225464,0.3867645859718323,0.271960973739624,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.841991662979126,0.36789670586586,0.3507684171199798,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7043514251708984,0.2107148319482803,0.9616788029670716,284.8916015625,284.95001220703125,300.44207763671875,292.9734802246094,298.4026794433594,297.28668212890625,284.8938293457031,1.0,0.5859917402267456,0.4721053838729858,0.4721053838729858,1.0,1.0,-3.113194227218628,1.0995694398880005,2.013624906539917,0.3997409045696258,0.8864936232566833,0.8864936232566833,0.0,155.0695037841797,166.0,56335.21484375,0.0,2541.148193359375,1.0,279.4562683105469,283.0866394042969,296.01141357421875,299.6695556640625,293.1499938964844,293.1499938964844,279.75,38329.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101963639259338,1.0,0.0,0.0,3.7062602043151855,3.706284999847412,9.165688084067368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.46875,0.0,1614.3662109375,1895.4371337890625,0.0,3498.426025390625,0.9194271564483644,1.0,0.0,3.0,1.0,0.0
18105060,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9196819067001344,0.4857852756977081,0.4385218024253845,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9901601672172546,0.6041820645332336,0.5719104409217834,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8526221513748169,0.3895902037620544,0.2738099098205566,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8386465311050415,0.3693069815635681,0.3519942462444305,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7015379667282104,0.2117444574832916,0.9662917852401732,285.0224914550781,284.95001220703125,300.4617614746094,292.9616394042969,298.4088134765625,297.289794921875,285.021240234375,1.0,0.5895538926124573,0.4705983996391296,0.4705983996391296,1.0,1.0,-3.124985933303833,1.100927710533142,2.0240583419799805,0.3983911573886871,1.0,1.0,0.0,158.55104064941406,169.0,55726.90625,0.0,2582.507568359375,1.0,279.7436218261719,283.2278747558594,295.94512939453125,299.4966125488281,293.1499938964844,293.1499938964844,279.45001220703125,33076.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030531644821168,1.0,0.0,0.0,3.824582815170288,3.824608087539673,9.760261718838592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5673828125,0.0,1713.295166015625,1895.4371337890625,0.0,3432.027587890625,0.9424228072166444,1.0,0.0,3.0,1.0,0.0
18105120,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9196819067001344,0.4857852756977081,0.4385218024253845,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9901601672172546,0.6041820645332336,0.5719104409217834,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8526221513748169,0.3895902037620544,0.2738099098205566,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8386465311050415,0.3693069815635681,0.3519942462444305,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7015379667282104,0.2117444574832916,0.9662917852401732,285.0224914550781,284.95001220703125,300.4617614746094,292.9616394042969,298.4088134765625,297.289794921875,285.021240234375,1.0,0.5895538926124573,0.4705983996391296,0.4705983996391296,1.0,1.0,-3.124985933303833,1.100927710533142,2.0240583419799805,0.3983911573886871,1.0,1.0,0.0,158.55104064941406,169.0,55726.90625,0.0,2582.507568359375,1.0,279.7436218261719,283.2278747558594,295.94512939453125,299.4966125488281,293.1499938964844,293.1499938964844,279.45001220703125,33076.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030531644821168,1.0,0.0,0.0,3.824582815170288,3.824608087539673,9.760261718838592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5673828125,0.0,1713.295166015625,1895.4371337890625,0.0,3432.027587890625,0.9424228072166444,1.0,0.0,3.0,1.0,0.0
18105180,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9129692912101746,0.4841770529747009,0.4375869333744049,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9866669178009032,0.6061393618583679,0.5742204785346985,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8496321439743042,0.3916115760803222,0.2755024433135986,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8349552750587463,0.3700258135795593,0.3530363142490387,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6983292698860168,0.2123210281133651,0.9702654480934144,284.8903503417969,284.95001220703125,300.4818115234375,292.948974609375,298.4088439941406,297.2835693359375,284.89227294921875,1.0,0.5929092168807983,0.469091385602951,0.469091385602951,1.0,1.0,-3.134714365005493,1.1014314889907837,2.033282995223999,0.3968711197376251,0.8910425305366516,0.8910425305366516,0.0,162.2406005859375,172.0,56643.671875,0.0,2621.21044921875,1.0,279.4569702148437,283.0767517089844,295.981201171875,299.65838623046875,293.1499938964844,293.1499938964844,279.75,38488.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135131239891052,1.0,0.0,0.0,3.7376034259796143,3.737628698348999,9.321369702774972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.58447265625,0.0,1651.8985595703125,1895.4371337890625,0.0,3529.177734375,0.9266188740730286,1.0,0.0,3.0,1.0,0.0
18105240,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9129692912101746,0.4841770529747009,0.4375869333744049,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9866669178009032,0.6061393618583679,0.5742204785346985,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8496321439743042,0.3916115760803222,0.2755024433135986,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8349552750587463,0.3700258135795593,0.3530363142490387,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6983292698860168,0.2123210281133651,0.9702654480934144,284.8903503417969,284.95001220703125,300.4818115234375,292.948974609375,298.4088439941406,297.2835693359375,284.89227294921875,1.0,0.5929092168807983,0.469091385602951,0.469091385602951,1.0,1.0,-3.134714365005493,1.1014314889907837,2.033282995223999,0.3968711197376251,0.8910425305366516,0.8910425305366516,0.0,162.2406005859375,172.0,56643.671875,0.0,2621.21044921875,1.0,279.4569702148437,283.0767517089844,295.981201171875,299.65838623046875,293.1499938964844,293.1499938964844,279.75,38488.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135131239891052,1.0,0.0,0.0,3.7376034259796143,3.737628698348999,9.321369702774972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.58447265625,0.0,1651.8985595703125,1895.4371337890625,0.0,3529.177734375,0.9266188740730286,1.0,0.0,3.0,1.0,0.0
18105300,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.909814715385437,0.4839194715023041,0.4370792508125305,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.984940230846405,0.6075222492218018,0.5752903819084167,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8482124209403992,0.3929443061351776,0.2763062417507171,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8331623673439026,0.3706096708774566,0.3534695506095886,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6967110633850098,0.2127037197351455,0.9718050360679626,285.0228576660156,284.95001220703125,300.4919738769531,292.9423522949219,298.4111328125,297.283935546875,285.02667236328125,1.0,0.5944497585296631,0.4683378934860229,0.4683378934860229,1.0,1.0,-3.1387226581573486,1.101343274116516,2.037379264831543,0.3958316147327423,0.9810543060302734,0.9810543060302734,0.0,164.00599670410156,172.0,55780.34765625,0.0,2638.545654296875,1.0,279.7041931152344,283.22467041015625,295.9161376953125,299.43603515625,293.1499938964844,293.1499938964844,279.75,34310.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907764971256256,1.0,0.0,0.0,3.7777950763702393,3.777820110321045,9.522918844595551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.99560546875,0.0,1666.966552734375,1895.4371337890625,0.0,3475.849853515625,0.9344776272773744,1.0,0.0,3.0,1.0,0.0
18105360,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.908048450946808,0.4839182496070862,0.4370735287666321,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9841943383216858,0.6091445088386536,0.5767982602119446,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.84781813621521,0.3944848179817199,0.277368426322937,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8323149085044861,0.3713774085044861,0.3541840314865112,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6959867477416992,0.2132128924131393,0.9741019010543824,285.0241394042969,284.95001220703125,300.5021667480469,292.935546875,298.4152526855469,297.2868347167969,285.0231628417969,1.0,0.5960930585861206,0.4676280617713928,0.4676280617713928,1.0,1.0,-3.145423173904419,1.1023951768875122,2.0430281162261963,0.3953575193881988,1.0,1.0,0.0,165.3389892578125,175.0,55961.8828125,0.0,2658.920166015625,1.0,279.74371337890625,283.2220458984375,295.9163818359375,299.48272705078125,293.1499938964844,293.1499938964844,279.45001220703125,33331.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059169292449952,1.0,0.0,0.0,3.846688747406006,3.8467142581939697,9.873415365291294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7109375,0.0,1742.1624755859375,1895.4371337890625,0.0,3458.673095703125,0.9475927352905272,1.0,0.0,3.0,1.0,0.0
18105420,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.902585506439209,0.4823293685913086,0.4361515939235687,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9810439348220824,0.6110222935676575,0.579034149646759,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8454546928405762,0.3965604901313782,0.2790937423706054,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8291807770729065,0.3720529675483703,0.3551774621009826,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6931798458099365,0.2136984914541244,0.9775933027267456,284.8905334472656,284.95001220703125,300.5227966308594,292.9214782714844,298.41552734375,297.2806396484375,284.89239501953125,1.0,0.5991946458816528,0.4662083685398102,0.4662083685398102,1.0,1.0,-3.1544792652130127,1.1027573347091677,2.0517220497131348,0.3938421308994293,0.8961212038993835,0.8961212038993835,0.0,168.77200317382812,178.0,56885.546875,0.0,2695.359375,1.0,279.4568176269531,283.069091796875,295.952392578125,299.6443176269531,293.1499938964844,293.1499938964844,279.75,38478.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916089415550232,1.0,0.0,0.0,3.761456251144409,3.761481761932373,9.440723829357012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8681640625,0.0,1679.8477783203125,1895.4371337890625,0.0,3553.026123046875,0.9319185018539428,1.0,0.0,3.0,1.0,0.0
