time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105480,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.902585506439209,0.4823293685913086,0.4361515939235687,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9810439348220824,0.6110222935676575,0.579034149646759,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8454546928405762,0.3965604901313782,0.2790937423706054,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8291807770729065,0.3720529675483703,0.3551774621009826,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6931798458099365,0.2136984914541244,0.9775933027267456,284.8905334472656,284.95001220703125,300.5227966308594,292.9214782714844,298.41552734375,297.2806396484375,284.89239501953125,1.0,0.5991946458816528,0.4662083685398102,0.4662083685398102,1.0,1.0,-3.1544792652130127,1.1027573347091677,2.0517220497131348,0.3938421308994293,0.8961212038993835,0.8961212038993835,0.0,168.77200317382812,178.0,56885.546875,0.0,2695.359375,1.0,279.4568176269531,283.069091796875,295.952392578125,299.6443176269531,293.1499938964844,293.1499938964844,279.75,38478.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916089415550232,1.0,0.0,0.0,3.761456251144409,3.761481761932373,9.440723829357012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8681640625,0.0,1679.8477783203125,1895.4371337890625,0.0,3553.026123046875,0.9319185018539428,1.0,0.0,3.0,1.0,0.0
18105540,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.898496687412262,0.4820801913738251,0.4356368482112884,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9787852168083192,0.6139470934867859,0.5815242528915405,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8440472483634949,0.399501234292984,0.2809970378875732,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8268820643424988,0.373365193605423,0.3562778234481811,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6910864114761353,0.2145206779241562,0.9810603260993958,285.0273742675781,284.95001220703125,300.54364013671875,292.9068298339844,298.4222717285156,297.2841796875,285.0266418457031,1.0,0.602197527885437,0.4647886753082275,0.4647886753082275,1.0,1.0,-3.164624691009521,1.1035330295562744,2.061091899871826,0.3922607898712158,1.0,1.0,0.0,171.71266174316406,181.0,56145.51953125,0.0,2731.541015625,1.0,279.74395751953125,283.2182312011719,295.886962890625,299.4656677246094,293.1499938964844,293.1499938964844,279.45001220703125,33598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083624482154846,1.0,0.0,0.0,3.8633668422698975,3.86339259147644,9.959217095456552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.7294921875,0.0,1764.7413330078125,1895.4371337890625,0.0,3481.400634765625,0.9513918161392212,1.0,0.0,3.0,1.0,0.0
18105600,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.898496687412262,0.4820801913738251,0.4356368482112884,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9787852168083192,0.6139470934867859,0.5815242528915405,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8440472483634949,0.399501234292984,0.2809970378875732,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8268820643424988,0.373365193605423,0.3562778234481811,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6910864114761353,0.2145206779241562,0.9810603260993958,285.0273742675781,284.95001220703125,300.54364013671875,292.9068298339844,298.4222717285156,297.2841796875,285.0266418457031,1.0,0.602197527885437,0.4647886753082275,0.4647886753082275,1.0,1.0,-3.164624691009521,1.1035330295562744,2.061091899871826,0.3922607898712158,1.0,1.0,0.0,171.71266174316406,181.0,56145.51953125,0.0,2731.541015625,1.0,279.74395751953125,283.2182312011719,295.886962890625,299.4656677246094,293.1499938964844,293.1499938964844,279.45001220703125,33598.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083624482154846,1.0,0.0,0.0,3.8633668422698975,3.86339259147644,9.959217095456552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.7294921875,0.0,1764.7413330078125,1895.4371337890625,0.0,3481.400634765625,0.9513918161392212,1.0,0.0,3.0,1.0,0.0
18105660,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8936234712600708,0.4805067777633667,0.4347325265407562,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9757880568504332,0.6157373189926147,0.5836842656135559,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8420518636703491,0.4016407132148742,0.2827686965465545,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8240434527397156,0.3740021288394928,0.3572366535663605,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6885114908218384,0.2149480432271957,0.984279453754425,284.8905029296875,284.95001220703125,300.564697265625,292.89166259765625,298.42254638671875,297.27801513671875,284.8922424316406,1.0,0.6051707863807678,0.4633490443229675,0.4633490443229675,1.0,1.0,-3.173298120498657,1.1036348342895508,2.0696632862091064,0.3905717134475708,0.9010815620422364,0.9010815620422364,0.0,175.0423126220703,184.0,57101.84765625,0.0,2767.048095703125,1.0,279.456787109375,283.0614013671875,295.9222717285156,299.62744140625,293.1499938964844,293.1499938964844,279.1499938964844,38393.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918448567390442,1.0,0.0,0.0,3.7837789058685294,3.783804655075073,9.55311065808928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1357421875,0.0,1705.723876953125,1895.4371337890625,0.0,3574.834228515625,0.9367713332176208,1.0,0.0,3.0,1.0,0.0
18105720,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8936234712600708,0.4805067777633667,0.4347325265407562,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9757880568504332,0.6157373189926147,0.5836842656135559,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8420518636703491,0.4016407132148742,0.2827686965465545,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8240434527397156,0.3740021288394928,0.3572366535663605,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6885114908218384,0.2149480432271957,0.984279453754425,284.8905029296875,284.95001220703125,300.564697265625,292.89166259765625,298.42254638671875,297.27801513671875,284.8922424316406,1.0,0.6051707863807678,0.4633490443229675,0.4633490443229675,1.0,1.0,-3.173298120498657,1.1036348342895508,2.0696632862091064,0.3905717134475708,0.9010815620422364,0.9010815620422364,0.0,175.0423126220703,184.0,57101.84765625,0.0,2767.048095703125,1.0,279.456787109375,283.0614013671875,295.9222717285156,299.62744140625,293.1499938964844,293.1499938964844,279.1499938964844,38393.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918448567390442,1.0,0.0,0.0,3.7837789058685294,3.783804655075073,9.55311065808928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.1357421875,0.0,1705.723876953125,1895.4371337890625,0.0,3574.834228515625,0.9367713332176208,1.0,0.0,3.0,1.0,0.0
18105780,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8891056776046753,0.4791184663772583,0.4335889220237732,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9726722240447998,0.6168179512023926,0.5848228335380554,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.839848518371582,0.4030880928039551,0.2838555872440338,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8211919665336609,0.3742485046386719,0.3576018214225769,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.685834527015686,0.2150667607784271,0.9854668974876404,284.8563842773437,284.95001220703125,300.5807800292969,292.8798522949219,298.4212646484375,297.2712707519531,284.86297607421875,1.0,0.60715252161026,0.462254911661148,0.462254911661148,1.0,1.0,-3.176467180252075,1.1023615598678589,2.0741055011749268,0.3886294364929199,0.8236334323883057,0.8236334323883057,0.0,177.8586883544922,184.0,57167.875,0.0,2788.748046875,1.0,279.1692199707031,283.01287841796875,295.9128723144531,299.6644287109375,293.1499938964844,293.1499938964844,279.1499938964844,43395.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249913692474364,1.0,0.0,0.0,3.5478787422180176,3.547903299331665,8.399063062825007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.525390625,0.0,1476.2781982421875,1895.4371337890625,0.0,3635.148681640625,0.8891351222991943,1.0,0.0,3.0,1.0,0.0
18105840,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8878387808799744,0.4788800477981567,0.43327796459198,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9718088507652284,0.6173178553581238,0.5852108001708984,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8392770290374756,0.4036754071712494,0.2842196226119995,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8203963041305542,0.3744207620620727,0.3577256798744201,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6850797533988953,0.2151533663272857,0.9858152270317078,284.882080078125,284.95001220703125,300.5858764648437,292.8760681152344,298.421875,297.2706604003906,284.88385009765625,1.0,0.6077567934989929,0.4619094133377075,0.4619094133377075,1.0,1.0,-3.177562475204468,1.1019964218139648,2.075566053390503,0.3879953324794769,0.8282334804534912,0.8282334804534912,0.0,178.67608642578125,187.0,57130.4140625,0.0,2795.414306640625,1.0,279.1583251953125,283.03057861328125,295.89141845703125,299.6141662597656,293.1499938964844,293.1499938964844,279.45001220703125,41329.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924377739429474,1.0,0.0,0.0,3.5241377353668213,3.5241615772247314,8.287033210763184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.2998046875,0.0,1436.1007080078125,1895.4371337890625,0.0,3629.502685546875,0.8822316527366638,1.0,0.0,3.0,1.0,0.0
18105900,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8860164880752563,0.4788389801979065,0.4329913854598999,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.970740556716919,0.6187636256217957,0.5863375067710876,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8387465476989746,0.4052270054817199,0.2851675450801849,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8193517923355103,0.3750520646572113,0.3581833839416504,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6840888261795044,0.2155070453882217,0.987074375152588,285.0088806152344,284.95001220703125,300.5965270996094,292.8681640625,298.4256896972656,297.2731628417969,285.0108642578125,1.0,0.6090893745422363,0.4611895978450775,0.4611895978450775,1.0,1.0,-3.181769609451294,1.1019816398620603,2.0797879695892334,0.3869718015193939,0.911281168460846,0.911281168460846,0.0,180.0571746826172,187.0,56349.67578125,0.0,2811.5009765625,1.0,279.39849853515625,283.1697998046875,295.8243103027344,299.3818054199219,293.1499938964844,293.1499938964844,279.45001220703125,35081.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167442321777344,1.0,0.0,0.0,3.5652015209198,3.5652246475219727,8.481281952299469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.8212890625,0.0,1434.140380859375,1895.4371337890625,0.0,3559.08251953125,0.8878461718559265,1.0,0.0,3.0,1.0,0.0
18105960,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8850079774856567,0.4788855016231537,0.4330884516239166,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9704241752624512,0.620323121547699,0.587833046913147,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8388908505439758,0.4068896770477295,0.286339670419693,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8189514875411987,0.3758004009723663,0.3589003980159759,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6837321519851685,0.2159620076417923,0.9891392588615416,285.00177001953125,284.95001220703125,300.6072082519531,292.8601379394531,298.4305419921875,297.27703857421875,285.0009765625,1.0,0.6105684638023376,0.4605104923248291,0.4605104923248291,1.0,1.0,-3.188436985015869,1.1029983758926392,2.0854384899139404,0.3864827752113342,0.9255265593528748,0.9255265593528748,0.0,181.14698791503903,190.0,56514.75,0.0,2831.081787109375,1.0,279.4421081542969,283.16229248046875,295.8270568847656,299.4264221191406,293.1499938964844,293.1499938964844,279.1499938964844,33788.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136914610862732,1.0,0.0,0.0,3.631649494171143,3.631672859191896,8.80037418937718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.7744140625,0.0,1496.3824462890625,1895.4371337890625,0.0,3530.829833984375,0.8994855284690857,1.0,0.0,3.0,1.0,0.0
18106020,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8809312582015991,0.4775681793689728,0.4323254525661468,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.967853546142578,0.6221942901611328,0.5899915099143982,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8375476598739624,0.4093022346496582,0.2882538735866546,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8166211843490601,0.376524955034256,0.3598853647708893,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6816368103027344,0.2164103835821151,0.9922515749931335,284.9129333496094,284.95001220703125,300.6285705566406,292.8439636230469,298.4324951171875,297.27325439453125,284.91436767578125,1.0,0.6134276986122131,0.4591522812843323,0.4591522812843323,1.0,1.0,-3.197351217269897,1.1032885313034058,2.094062566757202,0.3849101066589355,0.8458606600761414,0.8458606600761414,0.0,184.2573089599609,193.0,57152.15625,0.0,2866.394775390625,1.0,279.157958984375,283.0527648925781,295.8648376464844,299.572998046875,293.1499938964844,293.1499938964844,279.45001220703125,38770.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217787384986876,1.0,0.0,0.0,3.5063061714172363,3.506329298019409,8.203382435567619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.884765625,0.0,1399.011474609375,1895.4371337890625,0.0,3605.564697265625,0.8759093284606934,1.0,0.0,3.0,1.0,0.0
18106080,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8809312582015991,0.4775681793689728,0.4323254525661468,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.967853546142578,0.6221942901611328,0.5899915099143982,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8375476598739624,0.4093022346496582,0.2882538735866546,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8166211843490601,0.376524955034256,0.3598853647708893,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6816368103027344,0.2164103835821151,0.9922515749931335,284.9129333496094,284.95001220703125,300.6285705566406,292.8439636230469,298.4324951171875,297.27325439453125,284.91436767578125,1.0,0.6134276986122131,0.4591522812843323,0.4591522812843323,1.0,1.0,-3.197351217269897,1.1032885313034058,2.094062566757202,0.3849101066589355,0.8458606600761414,0.8458606600761414,0.0,184.2573089599609,193.0,57152.15625,0.0,2866.394775390625,1.0,279.157958984375,283.0527648925781,295.8648376464844,299.572998046875,293.1499938964844,293.1499938964844,279.45001220703125,38770.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217787384986876,1.0,0.0,0.0,3.5063061714172363,3.506329298019409,8.203382435567619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.884765625,0.0,1399.011474609375,1895.4371337890625,0.0,3605.564697265625,0.8759093284606934,1.0,0.0,3.0,1.0,0.0
18106140,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8777220249176025,0.4773299992084503,0.4319453239440918,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9659969210624696,0.6249291896820068,0.5924080610275269,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.836875319480896,0.4124583899974823,0.2903635203838348,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8148647546768188,0.3777831196784973,0.3609989583492279,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6800541877746582,0.2171593308448791,0.9955457448959352,285.0109558105469,284.95001220703125,300.6499938964844,292.82763671875,298.43994140625,297.2777404785156,285.010009765625,1.0,0.616299569606781,0.4577940702438354,0.4577940702438354,1.0,1.0,-3.207628965377808,1.104090452194214,2.1035385131835938,0.3833556473255157,0.9408199191093444,0.9408199191093444,0.0,187.0220642089844,196.0,56678.42578125,0.0,2902.8525390625,1.0,279.4413757324219,283.163330078125,295.80767822265625,299.4159240722656,293.1499938964844,293.1499938964844,279.1499938964844,33002.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91409170627594,1.0,0.0,0.0,3.640950918197632,3.640974283218384,8.845511274557794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.462890625,0.0,1500.7491455078125,1895.4371337890625,0.0,3534.536865234375,0.9011643528938292,1.0,0.0,3.0,1.0,0.0
18106200,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8777220249176025,0.4773299992084503,0.4319453239440918,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9659969210624696,0.6249291896820068,0.5924080610275269,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.836875319480896,0.4124583899974823,0.2903635203838348,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8148647546768188,0.3777831196784973,0.3609989583492279,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6800541877746582,0.2171593308448791,0.9955457448959352,285.0109558105469,284.95001220703125,300.6499938964844,292.82763671875,298.43994140625,297.2777404785156,285.010009765625,1.0,0.616299569606781,0.4577940702438354,0.4577940702438354,1.0,1.0,-3.207628965377808,1.104090452194214,2.1035385131835938,0.3833556473255157,0.9408199191093444,0.9408199191093444,0.0,187.0220642089844,196.0,56678.42578125,0.0,2902.8525390625,1.0,279.4413757324219,283.163330078125,295.80767822265625,299.4159240722656,293.1499938964844,293.1499938964844,279.1499938964844,33002.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91409170627594,1.0,0.0,0.0,3.640950918197632,3.640974283218384,8.845511274557794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.462890625,0.0,1500.7491455078125,1895.4371337890625,0.0,3534.536865234375,0.9011643528938292,1.0,0.0,3.0,1.0,0.0
18106260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8733939528465271,0.475823312997818,0.4310100674629211,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.962980091571808,0.6265189051628113,0.5943111777305603,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8353009819984436,0.4147967398166656,0.2922331988811493,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8122189044952393,0.3783394396305084,0.3618418872356415,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6777015924453735,0.2174854874610901,0.9982097148895264,284.9071044921875,284.95001220703125,300.6714172363281,292.8111877441406,298.4402160644531,297.2719421386719,284.9086608886719,1.0,0.6191017627716064,0.4563526511192322,0.4563526511192322,1.0,1.0,-3.215266227722168,1.1036351919174194,2.111631155014038,0.3813287615776062,0.8513834476470947,0.8513834476470947,0.0,190.3664093017578,199.0,57374.33984375,0.0,2937.15478515625,1.0,279.15777587890625,283.0397033691406,295.8395690917969,299.5634460449219,293.1499938964844,293.1499938964844,279.45001220703125,38581.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236833453178406,1.0,0.0,0.0,3.531280517578125,3.531303882598877,8.320659503624483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.55126953125,0.0,1423.7412109375,1895.4371337890625,0.0,3623.111328125,0.8811625838279724,1.0,0.0,3.0,1.0,0.0
18106320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8733939528465271,0.475823312997818,0.4310100674629211,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.962980091571808,0.6265189051628113,0.5943111777305603,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8353009819984436,0.4147967398166656,0.2922331988811493,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8122189044952393,0.3783394396305084,0.3618418872356415,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6777015924453735,0.2174854874610901,0.9982097148895264,284.9071044921875,284.95001220703125,300.6714172363281,292.8111877441406,298.4402160644531,297.2719421386719,284.9086608886719,1.0,0.6191017627716064,0.4563526511192322,0.4563526511192322,1.0,1.0,-3.215266227722168,1.1036351919174194,2.111631155014038,0.3813287615776062,0.8513834476470947,0.8513834476470947,0.0,190.3664093017578,199.0,57374.33984375,0.0,2937.15478515625,1.0,279.15777587890625,283.0397033691406,295.8395690917969,299.5634460449219,293.1499938964844,293.1499938964844,279.45001220703125,38581.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236833453178406,1.0,0.0,0.0,3.531280517578125,3.531303882598877,8.320659503624483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.55126953125,0.0,1423.7412109375,1895.4371337890625,0.0,3623.111328125,0.8811625838279724,1.0,0.0,3.0,1.0,0.0
18106380,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8701514601707458,0.4755157828330993,0.4305391311645508,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9609180092811584,0.6290807723999023,0.5965369343757629,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8345744609832764,0.4179659187793731,0.2943357825279236,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8103095889091492,0.379487007856369,0.3628356754779815,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.675991415977478,0.2181351333856582,1.0010294914245603,285.0082092285156,284.95001220703125,300.6928100585937,292.7947692871094,298.44683837890625,297.27569580078125,285.0072631835937,1.0,0.6218698620796204,0.4549112319946289,0.4549112319946289,1.0,1.0,-3.22448205947876,1.103765845298767,2.120716094970703,0.3793329298496246,0.9457128047943116,0.9457128047943116,0.0,193.2200927734375,202.0,56852.890625,0.0,2972.258056640625,1.0,279.4415588378906,283.15386962890625,295.7769470214844,299.3973388671875,293.1499938964844,293.1499938964844,279.1499938964844,33061.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163635969161988,1.0,0.0,0.0,3.66161847114563,3.661642074584961,8.946218486016733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.630859375,0.0,1524.0794677734375,1895.4371337890625,0.0,3555.56201171875,0.9058462381362916,1.0,0.0,3.0,1.0,0.0
18106440,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8701514601707458,0.4755157828330993,0.4305391311645508,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9609180092811584,0.6290807723999023,0.5965369343757629,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8345744609832764,0.4179659187793731,0.2943357825279236,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8103095889091492,0.379487007856369,0.3628356754779815,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.675991415977478,0.2181351333856582,1.0010294914245603,285.0082092285156,284.95001220703125,300.6928100585937,292.7947692871094,298.44683837890625,297.27569580078125,285.0072631835937,1.0,0.6218698620796204,0.4549112319946289,0.4549112319946289,1.0,1.0,-3.22448205947876,1.103765845298767,2.120716094970703,0.3793329298496246,0.9457128047943116,0.9457128047943116,0.0,193.2200927734375,202.0,56852.890625,0.0,2972.258056640625,1.0,279.4415588378906,283.15386962890625,295.7769470214844,299.3973388671875,293.1499938964844,293.1499938964844,279.1499938964844,33061.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163635969161988,1.0,0.0,0.0,3.66161847114563,3.661642074584961,8.946218486016733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.630859375,0.0,1524.0794677734375,1895.4371337890625,0.0,3555.56201171875,0.9058462381362916,1.0,0.0,3.0,1.0,0.0
18106500,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.868490993976593,0.4748339354991913,0.4302833676338196,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9598308205604552,0.6299050450325012,0.5976425409317017,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8341876864433289,0.4192206859588623,0.2954021990299225,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8093318343162537,0.3798019886016845,0.3633581399917602,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6751452684402466,0.218318909406662,1.0025924444198608,284.8783874511719,284.95001220703125,300.7034606933594,292.7865905761719,298.4474182128906,297.2735900878906,284.8755798339844,1.0,0.6232917904853821,0.4541905224323272,0.4541905224323272,1.0,1.0,-3.229300022125244,1.1038897037506104,2.125410318374634,0.3784659504890442,0.8576891422271729,0.8576891422271729,0.0,194.7127990722656,202.0,57792.9140625,0.0,2990.678466796875,1.0,279.1973571777344,283.0050964355469,295.8254089355469,299.6109313964844,293.1499938964844,293.1499938964844,279.1499938964844,37346.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232734441757202,1.0,0.0,0.0,3.633789300918579,3.633813381195069,8.810748113319278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.7880859375,0.0,1525.2393798828125,1895.4371337890625,0.0,3619.33642578125,0.900383710861206,1.0,0.0,3.0,1.0,0.0
18106560,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8660290837287903,0.4739975333213806,0.4295894503593445,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9578933119773864,0.6305467486381531,0.5983209013938904,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8331317901611328,0.4203510582447052,0.296236127614975,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8076643943786621,0.3799733519554138,0.3636085093021393,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6736883521080017,0.2183901667594909,1.003358244895935,284.9037780761719,284.95001220703125,300.714111328125,292.7784423828125,298.44677734375,297.26959228515625,284.9055480957031,1.0,0.6245749592781067,0.4534931778907776,0.4534931778907776,1.0,1.0,-3.231508255004883,1.1030598878860474,2.128448486328125,0.3771915435791015,0.8537848591804504,0.8537848591804504,0.0,196.56190490722656,205.0,57535.65625,0.0,3005.56884765625,1.0,279.1578063964844,283.030029296875,295.8067932128906,299.54119873046875,293.1499938964844,293.1499938964844,279.45001220703125,38687.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925896406173706,1.0,0.0,0.0,3.5497469902038574,3.5497705936431885,8.407910740970692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.47021484375,0.0,1444.020263671875,1895.4371337890625,0.0,3643.47119140625,0.8853070735931396,1.0,0.0,3.0,1.0,0.0
18106620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8629915118217468,0.4737007915973663,0.4291211068630218,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9558790326118468,0.6330218315124512,0.6004546880722046,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8325509428977966,0.423601746559143,0.2983883321285248,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8057889342308044,0.3810800611972809,0.3645558059215545,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6720491051673889,0.2189918905496597,1.005933165550232,285.0079040527344,284.95001220703125,300.7353210449219,292.7622985839844,298.45343017578125,297.2735290527344,285.00701904296875,1.0,0.6272608041763306,0.4520984888076782,0.4520984888076782,1.0,1.0,-3.240325689315796,1.103086233139038,2.137239456176758,0.3751780390739441,0.9491608142852784,0.9491608142852784,0.0,199.3864288330078,208.0,56986.79296875,0.0,3040.00341796875,1.0,279.44171142578125,283.1472473144531,295.7438049316406,299.3724060058594,293.1499938964844,293.1499938964844,279.1499938964844,33132.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184339046478271,1.0,0.0,0.0,3.676867008209229,3.676890850067138,9.020885158861348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.87890625,0.0,1541.6529541015625,1895.4371337890625,0.0,3574.698486328125,0.9093376398086548,1.0,0.0,3.0,1.0,0.0
18106680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8629915118217468,0.4737007915973663,0.4291211068630218,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9558790326118468,0.6330218315124512,0.6004546880722046,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8325509428977966,0.423601746559143,0.2983883321285248,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8057889342308044,0.3810800611972809,0.3645558059215545,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6720491051673889,0.2189918905496597,1.005933165550232,285.0079040527344,284.95001220703125,300.7353210449219,292.7622985839844,298.45343017578125,297.2735290527344,285.00701904296875,1.0,0.6272608041763306,0.4520984888076782,0.4520984888076782,1.0,1.0,-3.240325689315796,1.103086233139038,2.137239456176758,0.3751780390739441,0.9491608142852784,0.9491608142852784,0.0,199.3864288330078,208.0,56986.79296875,0.0,3040.00341796875,1.0,279.44171142578125,283.1472473144531,295.7438049316406,299.3724060058594,293.1499938964844,293.1499938964844,279.1499938964844,33132.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184339046478271,1.0,0.0,0.0,3.676867008209229,3.676890850067138,9.020885158861348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.87890625,0.0,1541.6529541015625,1895.4371337890625,0.0,3574.698486328125,0.9093376398086548,1.0,0.0,3.0,1.0,0.0
18106740,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8591176867485046,0.4721924662590027,0.4281825721263885,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9529157876968384,0.6343932747840881,0.6021546125411987,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8312782645225525,0.4260579943656921,0.3003404140472412,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8031983971595764,0.3815273642539978,0.3652932345867157,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6698549389839172,0.219205230474472,1.0080736875534058,284.90283203125,284.95001220703125,300.75634765625,292.74639892578125,298.4532165527344,297.2674560546875,284.9045104980469,1.0,0.6298983097076416,0.4507037997245788,0.4507037997245788,1.0,1.0,-3.2470579147338867,1.1022698879241943,2.1447880268096924,0.3729945421218872,0.8563255071640015,0.8563255071640015,0.0,202.70431518554688,211.0,57675.12890625,0.0,3072.838134765625,1.0,279.1575012207031,283.0225524902344,295.77423095703125,299.5165710449219,293.1499938964844,293.1499938964844,279.45001220703125,38706.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278680682182312,1.0,0.0,0.0,3.564943790435791,3.564967393875122,8.480055271320452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.72412109375,0.0,1460.3623046875,1895.4371337890625,0.0,3661.584228515625,0.8886858224868774,1.0,0.0,3.0,1.0,0.0
18106800,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8591176867485046,0.4721924662590027,0.4281825721263885,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9529157876968384,0.6343932747840881,0.6021546125411987,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8312782645225525,0.4260579943656921,0.3003404140472412,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8031983971595764,0.3815273642539978,0.3652932345867157,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6698549389839172,0.219205230474472,1.0080736875534058,284.90283203125,284.95001220703125,300.75634765625,292.74639892578125,298.4532165527344,297.2674560546875,284.9045104980469,1.0,0.6298983097076416,0.4507037997245788,0.4507037997245788,1.0,1.0,-3.2470579147338867,1.1022698879241943,2.1447880268096924,0.3729945421218872,0.8563255071640015,0.8563255071640015,0.0,202.70431518554688,211.0,57675.12890625,0.0,3072.838134765625,1.0,279.1575012207031,283.0225524902344,295.77423095703125,299.5165710449219,293.1499938964844,293.1499938964844,279.45001220703125,38706.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278680682182312,1.0,0.0,0.0,3.564943790435791,3.564967393875122,8.480055271320452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.72412109375,0.0,1460.3623046875,1895.4371337890625,0.0,3661.584228515625,0.8886858224868774,1.0,0.0,3.0,1.0,0.0
18106860,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8562696576118469,0.4719078540802002,0.427722156047821,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9509505033493042,0.6367860436439514,0.6042056679725647,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8308321833610535,0.4293961524963379,0.3025491833686828,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8013975620269775,0.3826029598712921,0.3662075102329254,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6682929396629333,0.2197724729776382,1.01047945022583,285.008544921875,284.95001220703125,300.7771911621094,292.7308959960937,298.4598693847656,297.2716064453125,285.0076599121094,1.0,0.6325241327285767,0.4493482410907745,0.4493482410907745,1.0,1.0,-3.255610227584839,1.1022274494171145,2.1533827781677246,0.3709698617458343,0.9527015686035156,0.9527015686035156,0.0,205.5084228515625,214.0,57105.27734375,0.0,3106.9072265625,1.0,279.4418029785156,283.14178466796875,295.7118530273437,299.3472900390625,293.1499938964844,293.1499938964844,279.1499938964844,33164.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202836751937866,1.0,0.0,0.0,3.690051555633545,3.690075397491455,9.085695182875496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.4267578125,0.0,1556.737548828125,1895.4371337890625,0.0,3591.7763671875,0.912333846092224,1.0,0.0,3.0,1.0,0.0
18106920,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8562696576118469,0.4719078540802002,0.427722156047821,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9509505033493042,0.6367860436439514,0.6042056679725647,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8308321833610535,0.4293961524963379,0.3025491833686828,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8013975620269775,0.3826029598712921,0.3662075102329254,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6682929396629333,0.2197724729776382,1.01047945022583,285.008544921875,284.95001220703125,300.7771911621094,292.7308959960937,298.4598693847656,297.2716064453125,285.0076599121094,1.0,0.6325241327285767,0.4493482410907745,0.4493482410907745,1.0,1.0,-3.255610227584839,1.1022274494171145,2.1533827781677246,0.3709698617458343,0.9527015686035156,0.9527015686035156,0.0,205.5084228515625,214.0,57105.27734375,0.0,3106.9072265625,1.0,279.4418029785156,283.14178466796875,295.7118530273437,299.3472900390625,293.1499938964844,293.1499938964844,279.1499938964844,33164.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202836751937866,1.0,0.0,0.0,3.690051555633545,3.690075397491455,9.085695182875496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.4267578125,0.0,1556.737548828125,1895.4371337890625,0.0,3591.7763671875,0.912333846092224,1.0,0.0,3.0,1.0,0.0
18106980,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8533159494400024,0.4706264436244964,0.4270164668560028,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9486430883407592,0.6378511786460876,0.60564124584198,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8299881219863892,0.4315082430839538,0.3042749762535095,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7994226813316345,0.3829513192176819,0.3668529093265533,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6666290163993835,0.219930425286293,1.0123136043548584,284.8915405273437,284.95001220703125,300.7945251464844,292.7182006835937,298.45953369140625,297.2664489746094,284.8946533203125,1.0,0.634725034236908,0.4482095837593078,0.4482095837593078,1.0,1.0,-3.261554002761841,1.1016854047775269,2.1598687171936035,0.3692391514778137,0.8575342893600464,0.8575342893600464,0.0,208.23175048828125,214.0,57833.80078125,0.0,3134.982421875,1.0,279.1632385253906,283.00787353515625,295.75274658203125,299.514892578125,293.1499938964844,293.1499938964844,279.1499938964844,39096.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293627738952636,1.0,0.0,0.0,3.592118501663208,3.5921425819396973,8.609831070316432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.435546875,0.0,1492.5255126953125,1895.4371337890625,0.0,3675.298828125,0.8946241736412048,1.0,0.0,3.0,1.0,0.0
18107040,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8526127934455872,0.4704064726829529,0.4267936944961548,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9480366706848145,0.6380609273910522,0.6058214902877808,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8297038674354553,0.4319233000278473,0.3045542538166046,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.79891437292099,0.3830133378505707,0.3669135570526123,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.666195809841156,0.2199501693248748,1.012467861175537,284.9019775390625,284.95001220703125,300.7978210449219,292.7158203125,298.4595031738281,297.2655639648437,284.9037170410156,1.0,0.635108232498169,0.4479926824569702,0.4479926824569702,1.0,1.0,-3.262096643447876,1.101358413696289,2.160738229751587,0.3687908351421356,0.8588336706161499,0.8588336706161499,0.0,208.8160552978516,217.0,57804.24609375,0.0,3139.42236328125,1.0,279.1573791503906,283.015625,295.74334716796875,299.4930725097656,293.1499938964844,293.1499938964844,279.45001220703125,38713.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296547770500184,1.0,0.0,0.0,3.579176664352417,3.579200506210327,8.547902439204336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.48193359375,0.0,1475.7012939453125,1895.4371337890625,0.0,3677.976318359375,0.8918291330337524,1.0,0.0,3.0,1.0,0.0
18107100,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8508979082107544,0.4701895713806152,0.4263536930084228,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9466577768325806,0.6391323804855347,0.6066035628318787,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8292183876037598,0.4335631728172302,0.3055638372898102,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7977244257926941,0.3834679126739502,0.3672250807285309,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6651673316955566,0.2201668173074722,1.0132259130477903,285.0191955566406,284.95001220703125,300.8080444335937,292.70849609375,298.46209716796875,297.2667541503906,285.0211181640625,1.0,0.6363353133201599,0.4473149180412292,0.4473149180412292,1.0,1.0,-3.2650017738342285,1.100795865058899,2.16420578956604,0.3675215542316437,0.940621852874756,0.940621852874756,0.0,210.3904571533203,217.0,57031.2265625,0.0,3154.55322265625,1.0,279.4000549316406,283.1465148925781,295.6803283691406,299.2763977050781,293.1499938964844,293.1499938964844,279.45001220703125,33993.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923833668231964,1.0,0.0,0.0,3.631817817687988,3.6318414211273193,8.801190460872022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.6494140625,0.0,1498.0921630859375,1895.4371337890625,0.0,3624.494873046875,0.9014562368392944,1.0,0.0,3.0,1.0,0.0
18107160,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8499106168746948,0.4701293706893921,0.4263292551040649,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9460878968238832,0.64036625623703,0.6077783703804016,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.829357385635376,0.4353465735912323,0.306814044713974,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7971757054328918,0.3840564787387848,0.3677903711795807,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.66468745470047,0.2204849272966385,1.0147095918655396,285.0097351074219,284.95001220703125,300.81817626953125,292.7012939453125,298.4659729003906,297.26983642578125,285.00836181640625,1.0,0.6376810669898987,0.4466397762298584,0.4466397762298584,1.0,1.0,-3.2703499794006348,1.101155161857605,2.16919493675232,0.3666678369045257,0.9565630555152892,0.9565630555152892,0.0,211.6190185546875,205.0,57219.60546875,0.0,3173.136474609375,1.0,279.4427185058594,283.1365966796875,295.6810302734375,299.3231506347656,293.1499938964844,293.1499938964844,279.1499938964844,33116.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219443202018738,1.0,0.0,0.0,3.704248428344727,3.704272508621216,9.155741054200915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.5029296875,0.0,1572.471923828125,1895.4371337890625,0.0,3607.090576171875,0.9152963161468506,1.0,0.0,3.0,1.0,0.0
18107220,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8526961803436279,0.4686532914638519,0.4251786470413208,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9513394832611084,0.6415528059005737,0.6090591549873352,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8342549800872803,0.4379589259624481,0.3086883425712585,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8010078072547913,0.3844433724880218,0.3682145774364471,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6678114533424377,0.2206447571516037,1.0153639316558838,284.89996337890625,284.95001220703125,300.8382263183594,292.6874389648437,298.4653015136719,297.2639465332031,284.90167236328125,1.0,0.6359341144561768,0.4452895224094391,0.4452895224094391,1.0,1.0,-3.2740702629089355,1.099198818206787,2.1748716831207275,0.3640700876712799,0.8601808547973633,0.8601808547973633,0.0,208.2002868652344,193.0,57890.48828125,0.0,3162.218017578125,1.0,279.15728759765625,283.0084533691406,295.71441650390625,299.4697570800781,293.1499938964844,293.1499938964844,279.45001220703125,38783.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312562346458436,1.0,0.0,0.0,3.590970754623413,3.5909945964813232,8.604329195804894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.5146484375,0.0,1488.968505859375,1895.4371337890625,0.0,3692.650634765625,0.8944645524024963,1.0,0.0,3.0,1.0,0.0
18107280,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8526961803436279,0.4686532914638519,0.4251786470413208,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9513394832611084,0.6415528059005737,0.6090591549873352,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8342549800872803,0.4379589259624481,0.3086883425712585,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8010078072547913,0.3844433724880218,0.3682145774364471,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6678114533424377,0.2206447571516037,1.0153639316558838,284.89996337890625,284.95001220703125,300.8382263183594,292.6874389648437,298.4653015136719,297.2639465332031,284.90167236328125,1.0,0.6359341144561768,0.4452895224094391,0.4452895224094391,1.0,1.0,-3.2740702629089355,1.099198818206787,2.1748716831207275,0.3640700876712799,0.8601808547973633,0.8601808547973633,0.0,208.2002868652344,193.0,57890.48828125,0.0,3162.218017578125,1.0,279.15728759765625,283.0084533691406,295.71441650390625,299.4697570800781,293.1499938964844,293.1499938964844,279.45001220703125,38783.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312562346458436,1.0,0.0,0.0,3.590970754623413,3.5909945964813232,8.604329195804894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.5146484375,0.0,1488.968505859375,1895.4371337890625,0.0,3692.650634765625,0.8944645524024963,1.0,0.0,3.0,1.0,0.0
