time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107340,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8605563044548035,0.4684622585773468,0.4243908524513244,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.962351381778717,0.6438226699829102,0.6105616688728333,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8438990116119385,0.4415354132652282,0.3107402622699737,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8095359206199646,0.3855170905590057,0.3686964511871338,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6749631762504578,0.2212222814559936,1.015770673751831,285.0071105957031,284.95001220703125,300.8579406738281,292.6742858886719,298.4718017578125,297.2690124511719,285.0061950683594,1.0,0.6321762800216675,0.4439392685890198,0.4439392685890198,1.0,1.0,-3.2784576416015625,1.0974929332733154,2.180964946746826,0.3613162040710449,0.9562696814537048,0.9562696814537048,0.0,200.3667755126953,181.0,57236.84765625,0.0,3128.05078125,1.0,279.4419860839844,283.1306457519531,295.6534423828125,299.29705810546875,293.1499938964844,293.1499938964844,279.1499938964844,33303.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233136773109436,1.0,0.0,0.0,3.709876298904419,3.709900379180908,9.183582392324752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1103515625,0.0,1580.3021240234375,1895.4371337890625,0.0,3619.70751953125,0.9168935418128968,1.0,0.0,3.0,1.0,0.0
18107400,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8605563044548035,0.4684622585773468,0.4243908524513244,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.962351381778717,0.6438226699829102,0.6105616688728333,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8438990116119385,0.4415354132652282,0.3107402622699737,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8095359206199646,0.3855170905590057,0.3686964511871338,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6749631762504578,0.2212222814559936,1.015770673751831,285.0071105957031,284.95001220703125,300.8579406738281,292.6742858886719,298.4718017578125,297.2690124511719,285.0061950683594,1.0,0.6321762800216675,0.4439392685890198,0.4439392685890198,1.0,1.0,-3.2784576416015625,1.0974929332733154,2.180964946746826,0.3613162040710449,0.9562696814537048,0.9562696814537048,0.0,200.3667755126953,181.0,57236.84765625,0.0,3128.05078125,1.0,279.4419860839844,283.1306457519531,295.6534423828125,299.29705810546875,293.1499938964844,293.1499938964844,279.1499938964844,33303.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233136773109436,1.0,0.0,0.0,3.709876298904419,3.709900379180908,9.183582392324752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.1103515625,0.0,1580.3021240234375,1895.4371337890625,0.0,3619.70751953125,0.9168935418128968,1.0,0.0,3.0,1.0,0.0
18107460,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8705649971961975,0.4671192765235901,0.4231250584125519,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9748807549476624,0.6450075507164001,0.6115977168083191,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8558186888694763,0.4443316459655761,0.3125638365745544,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8195620179176331,0.3859733641147613,0.3689446151256561,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6840376257896423,0.2214725464582443,1.015685796737671,284.8992004394531,284.95001220703125,300.87725830078125,292.6619873046875,298.4714660644531,297.2640686035156,284.9009094238281,1.0,0.6272873878479004,0.4426424205303192,0.4426424205303192,1.0,1.0,-3.280579805374145,1.0950288772583008,2.1855509281158447,0.3585181534290313,0.8599587678909302,0.8599587678909302,0.0,191.01828002929688,169.0,57879.07421875,0.0,3080.36083984375,1.0,279.1572570800781,283.00445556640625,295.687255859375,299.4412841796875,293.1499938964844,293.1499938964844,279.45001220703125,38875.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322289228439332,1.0,0.0,0.0,3.593916177749634,3.593940258026123,8.618450806352485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.1513671875,0.0,1492.849609375,1895.4371337890625,0.0,3701.5546875,0.8952054977416992,1.0,0.0,3.0,1.0,0.0
18107520,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8705649971961975,0.4671192765235901,0.4231250584125519,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9748807549476624,0.6450075507164001,0.6115977168083191,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8558186888694763,0.4443316459655761,0.3125638365745544,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8195620179176331,0.3859733641147613,0.3689446151256561,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6840376257896423,0.2214725464582443,1.015685796737671,284.8992004394531,284.95001220703125,300.87725830078125,292.6619873046875,298.4714660644531,297.2640686035156,284.9009094238281,1.0,0.6272873878479004,0.4426424205303192,0.4426424205303192,1.0,1.0,-3.280579805374145,1.0950288772583008,2.1855509281158447,0.3585181534290313,0.8599587678909302,0.8599587678909302,0.0,191.01828002929688,169.0,57879.07421875,0.0,3080.36083984375,1.0,279.1572570800781,283.00445556640625,295.687255859375,299.4412841796875,293.1499938964844,293.1499938964844,279.45001220703125,38875.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322289228439332,1.0,0.0,0.0,3.593916177749634,3.593940258026123,8.618450806352485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.1513671875,0.0,1492.849609375,1895.4371337890625,0.0,3701.5546875,0.8952054977416992,1.0,0.0,3.0,1.0,0.0
18107580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8844066858291626,0.4670409560203552,0.4223282933235168,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9893338084220886,0.647276759147644,0.6129788756370544,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8715977668762207,0.4480942189693451,0.3146557211875915,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8323031067848206,0.3871131539344787,0.3693688809871673,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6959888339042664,0.2221384048461914,1.0159190893173218,285.0071716308594,284.95001220703125,300.89617919921875,292.6506042480469,298.47833251953125,297.2699890136719,285.0062561035156,1.0,0.6218057870864868,0.4413455724716186,0.4413455724716186,1.0,1.0,-3.2845797538757324,1.093273639678955,2.1913061141967773,0.3557895123958587,0.9563772082328796,0.9563772082328796,0.0,180.0587615966797,157.0,57219.41796875,0.0,3027.647216796875,1.0,279.4419860839844,283.1276550292969,295.62847900390625,299.2700500488281,293.1499938964844,293.1499938964844,279.1499938964844,33334.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240248799324036,1.0,0.0,0.0,3.711719274520874,3.7117433547973633,9.192709171657044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.3896484375,0.0,1582.642578125,1895.4371337890625,0.0,3626.255126953125,0.9173365235328674,1.0,0.0,3.0,1.0,0.0
18107640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8844066858291626,0.4670409560203552,0.4223282933235168,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9893338084220886,0.647276759147644,0.6129788756370544,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8715977668762207,0.4480942189693451,0.3146557211875915,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8323031067848206,0.3871131539344787,0.3693688809871673,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6959888339042664,0.2221384048461914,1.0159190893173218,285.0071716308594,284.95001220703125,300.89617919921875,292.6506042480469,298.47833251953125,297.2699890136719,285.0062561035156,1.0,0.6218057870864868,0.4413455724716186,0.4413455724716186,1.0,1.0,-3.2845797538757324,1.093273639678955,2.1913061141967773,0.3557895123958587,0.9563772082328796,0.9563772082328796,0.0,180.0587615966797,157.0,57219.41796875,0.0,3027.647216796875,1.0,279.4419860839844,283.1276550292969,295.62847900390625,299.2700500488281,293.1499938964844,293.1499938964844,279.1499938964844,33334.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240248799324036,1.0,0.0,0.0,3.711719274520874,3.7117433547973633,9.192709171657044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.3896484375,0.0,1582.642578125,1895.4371337890625,0.0,3626.255126953125,0.9173365235328674,1.0,0.0,3.0,1.0,0.0
18107700,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8923458456993103,0.466497004032135,0.4219270646572113,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9965178370475768,0.647956371307373,0.6136800050735474,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8806244134902954,0.4496337473392486,0.3157233297824859,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8395532965660095,0.3874378502368927,0.369623064994812,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.70278000831604,0.2223519533872604,1.016277313232422,284.8758544921875,284.95001220703125,300.90545654296875,292.6452941894531,298.4788513183594,297.2687683105469,284.8729248046875,1.0,0.6189900636672974,0.4406971633434295,0.4406971633434295,1.0,1.0,-3.2869670391082764,1.0925246477127075,2.19444227218628,0.3545925617218017,0.8667601943016052,0.8667601943016052,0.0,174.40354919433594,157.0,58163.0703125,0.0,3001.079345703125,1.0,279.1962280273437,282.9775390625,295.67999267578125,299.485595703125,293.1499938964844,293.1499938964844,279.1499938964844,37445.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305323362350464,1.0,0.0,0.0,3.6829211711883545,3.682945728302002,9.050615972228116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.3955078125,0.0,1581.013671875,1895.4371337890625,0.0,3686.01953125,0.9114959239959716,1.0,0.0,3.0,1.0,0.0
18107760,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8982141017913818,0.4657712876796722,0.4211254119873047,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6485704779624939,0.6097432374954224,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.887772262096405,0.4510256350040436,0.3165720403194427,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8451606631278992,0.3875977694988251,0.36963951587677,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7079334855079651,0.2224405258893966,1.0160422325134275,284.8970947265625,284.95001220703125,300.91461181640625,292.6402282714844,298.4779663085937,297.265869140625,284.898193359375,1.0,0.6156963109970093,0.4400816559791565,0.4400816559791565,1.0,1.0,-3.281360626220703,1.0888341665267944,2.192526340484619,0.3525677323341369,0.8586403727531433,0.8586403727531433,0.0,169.92236328125,145.0,57813.875,0.0,2964.55908203125,1.0,279.15740966796875,282.999755859375,295.6648254394531,299.4166564941406,293.1499938964844,293.1499938964844,279.45001220703125,38946.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327983856201172,1.0,0.0,0.0,3.5950613021850586,3.595085382461548,8.623943585917004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.96630859375,0.0,1494.615478515625,1895.4371337890625,0.0,3706.764404296875,0.8954387903213501,1.0,0.0,3.0,1.0,0.0
18107820,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9102011919021606,0.4655695855617523,0.4203961193561554,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.6536222696304321,0.5862500667572021,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.902003288269043,0.4547701478004455,0.3187823891639709,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8563258647918701,0.3886172473430633,0.3701276481151581,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.717470645904541,0.2230304479598999,1.0167386531829834,284.9896545410156,284.95001220703125,300.9325866699219,292.6310119628906,298.4908447265625,297.2830505371094,284.98760986328125,1.0,0.6076617240905762,0.4388507008552551,0.4388507008552551,1.0,1.0,-3.257013320922852,1.0766154527664185,2.1803979873657227,0.3458119034767151,0.9384780526161194,0.9384780526161194,0.0,161.3502197265625,133.0,56736.19140625,0.0,2864.630859375,1.0,279.4427795410156,283.1150817871094,295.6033935546875,299.2242736816406,293.1499938964844,293.1499938964844,279.1499938964844,33863.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236922860145568,1.0,0.0,0.0,3.694716691970825,3.6947407722473145,9.108682661462808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3818359375,0.0,1567.3067626953125,1895.4371337890625,0.0,3623.193603515625,0.9134939908981324,1.0,0.0,3.0,1.0,0.0
18107880,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9102011919021606,0.4655695855617523,0.4203961193561554,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.6536222696304321,0.5862500667572021,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.902003288269043,0.4547701478004455,0.3187823891639709,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8563258647918701,0.3886172473430633,0.3701276481151581,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.717470645904541,0.2230304479598999,1.0167386531829834,284.9896545410156,284.95001220703125,300.9325866699219,292.6310119628906,298.4908447265625,297.2830505371094,284.98760986328125,1.0,0.6076617240905762,0.4388507008552551,0.4388507008552551,1.0,1.0,-3.257013320922852,1.0766154527664185,2.1803979873657227,0.3458119034767151,0.9384780526161194,0.9384780526161194,0.0,161.3502197265625,133.0,56736.19140625,0.0,2864.630859375,1.0,279.4427795410156,283.1150817871094,295.6033935546875,299.2242736816406,293.1499938964844,293.1499938964844,279.1499938964844,33863.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236922860145568,1.0,0.0,0.0,3.694716691970825,3.6947407722473145,9.108682661462808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3818359375,0.0,1567.3067626953125,1895.4371337890625,0.0,3623.193603515625,0.9134939908981324,1.0,0.0,3.0,1.0,0.0
18107940,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9252284169197084,0.4642170667648315,0.4191573858261108,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6608223915100098,0.5600376129150391,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9193856716156006,0.4576981365680694,0.3207335770130157,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8695746660232544,0.3889901638031006,0.3703490793704986,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7278491854667664,0.2232913970947265,1.016913652420044,284.8889465332031,284.95001220703125,300.95001220703125,292.6229858398437,298.5065612792969,297.3052978515625,284.8903503417969,1.0,0.5983684062957764,0.4376197159290313,0.4376197159290313,1.0,1.0,-3.226835966110229,1.062224507331848,2.164611577987671,0.3382962644100189,0.8361607193946838,0.8361607193946838,0.0,152.03683471679688,136.0,56710.55078125,0.0,2750.6826171875,1.0,279.1576538085937,283.00592041015625,295.6346130371094,299.3246459960937,293.1499938964844,293.1499938964844,279.45001220703125,40098.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299505352973938,1.0,0.0,0.0,3.5203187465667725,3.5203423500061035,8.269081490652752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.912109375,0.0,1423.20068359375,1895.4371337890625,0.0,3680.68798828125,0.8799724578857422,1.0,0.0,3.0,1.0,0.0
18108000,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9252284169197084,0.4642170667648315,0.4191573858261108,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6608223915100098,0.5600376129150391,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9193856716156006,0.4576981365680694,0.3207335770130157,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8695746660232544,0.3889901638031006,0.3703490793704986,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7278491854667664,0.2232913970947265,1.016913652420044,284.8889465332031,284.95001220703125,300.95001220703125,292.6229858398437,298.5065612792969,297.3052978515625,284.8903503417969,1.0,0.5983684062957764,0.4376197159290313,0.4376197159290313,1.0,1.0,-3.226835966110229,1.062224507331848,2.164611577987671,0.3382962644100189,0.8361607193946838,0.8361607193946838,0.0,152.03683471679688,136.0,56710.55078125,0.0,2750.6826171875,1.0,279.1576538085937,283.00592041015625,295.6346130371094,299.3246459960937,293.1499938964844,293.1499938964844,279.45001220703125,40098.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299505352973938,1.0,0.0,0.0,3.5203187465667725,3.5203423500061035,8.269081490652752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.912109375,0.0,1423.20068359375,1895.4371337890625,0.0,3680.68798828125,0.8799724578857422,1.0,0.0,3.0,1.0,0.0
18108060,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9360100626945496,0.4641586542129516,0.4186276495456695,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6701196432113647,0.5429081916809082,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.933271825313568,0.4616581499576568,0.3231450915336609,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8792561292648315,0.3900878429412842,0.3709818720817566,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7352480292320251,0.2240563035011291,1.018677830696106,284.990966796875,284.95001220703125,300.9665832519531,292.6153259277344,298.53497314453125,297.3432006835937,284.99029541015625,1.0,0.5934772491455078,0.4370593726634979,0.4370593726634979,1.0,1.0,-3.211355447769165,1.0550023317337036,2.156352996826172,0.3342027366161346,0.9192061424255372,0.9192061424255372,0.0,146.3118133544922,139.0,55810.0703125,0.0,2687.8310546875,1.0,279.4413452148437,283.1278076171875,295.5789489746094,299.1347961425781,293.1499938964844,293.1499938964844,279.1499938964844,33994.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187270402908324,1.0,0.0,0.0,3.618710041046143,3.618733406066896,8.737775374356715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1845703125,0.0,1483.7581787109375,1895.4371337890625,0.0,3577.40625,0.8968724608421326,1.0,0.0,3.0,1.0,0.0
18108120,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9360100626945496,0.4641586542129516,0.4186276495456695,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9990000128746032,0.6701196432113647,0.5429081916809082,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.933271825313568,0.4616581499576568,0.3231450915336609,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8792561292648315,0.3900878429412842,0.3709818720817566,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7352480292320251,0.2240563035011291,1.018677830696106,284.990966796875,284.95001220703125,300.9665832519531,292.6153259277344,298.53497314453125,297.3432006835937,284.99029541015625,1.0,0.5934772491455078,0.4370593726634979,0.4370593726634979,1.0,1.0,-3.211355447769165,1.0550023317337036,2.156352996826172,0.3342027366161346,0.9192061424255372,0.9192061424255372,0.0,146.3118133544922,139.0,55810.0703125,0.0,2687.8310546875,1.0,279.4413452148437,283.1278076171875,295.5789489746094,299.1347961425781,293.1499938964844,293.1499938964844,279.1499938964844,33994.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187270402908324,1.0,0.0,0.0,3.618710041046143,3.618733406066896,8.737775374356715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.1845703125,0.0,1483.7581787109375,1895.4371337890625,0.0,3577.40625,0.8968724608421326,1.0,0.0,3.0,1.0,0.0
18108180,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9408326745033264,0.4631009101867676,0.4178588390350342,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6772869229316711,0.5347086191177368,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9411179423332214,0.4645876586437225,0.3252597451210022,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8842516541481018,0.390550822019577,0.3715028762817383,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7391848564147949,0.2244968116283416,1.020711064338684,284.90399169921875,284.95001220703125,300.9808044433594,292.6078186035156,298.55133056640625,297.3632507324219,284.9057312011719,1.0,0.5914446115493774,0.4365438818931579,0.4365438818931579,1.0,1.0,-3.2061800956726074,1.0517808198928833,2.1543991565704346,0.3320748209953308,0.8368695974349976,0.8368695974349976,0.0,143.72718811035156,139.0,56267.421875,0.0,2663.27880859375,1.0,279.161376953125,283.0242004394531,295.6247863769531,299.27960205078125,293.1499938964844,293.1499938964844,279.1499938964844,39371.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254745841026306,1.0,0.0,0.0,3.480509757995605,3.480532646179199,8.083119382717996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.5615234375,0.0,1376.7032470703125,1895.4371337890625,0.0,3639.593017578125,0.8707805275917053,1.0,0.0,3.0,1.0,0.0
18108240,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9410382509231568,0.4630318880081177,0.4177675545215606,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9990000128746032,0.677869439125061,0.5342857837677002,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9415891766548156,0.4648595452308655,0.3254297375679016,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8845122456550598,0.3905971050262451,0.3715293109416961,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7393951416015625,0.2245363593101501,1.0208356380462646,284.9075012207031,284.95001220703125,300.98199462890625,292.6071472167969,298.5526123046875,297.3647766113281,284.908447265625,1.0,0.5913486480712891,0.4364990592002868,0.4364990592002868,1.0,1.0,-3.205946922302246,1.051582098007202,2.154364824295044,0.3319179713726043,0.8368598818778992,0.8368598818778992,0.0,143.59591674804688,142.0,56260.171875,0.0,2662.09423828125,1.0,279.1586608886719,283.0263366699219,295.6210632324219,299.2706298828125,293.1499938964844,293.1499938964844,279.45001220703125,39057.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925418734550476,1.0,0.0,0.0,3.476195812225342,3.4762187004089355,8.06309458312171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.80810546875,0.0,1370.0526123046875,1895.4371337890625,0.0,3639.0791015625,0.8694741725921631,1.0,0.0,3.0,1.0,0.0
18108300,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9423067569732666,0.462976336479187,0.4174315929412842,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9990000128746032,0.6816405057907104,0.531970202922821,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9444617629051208,0.4668573141098022,0.3266343176364898,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8860672116279602,0.3911061584949493,0.3718243837356567,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7406530380249023,0.2249149531126022,1.0219640731811523,285.01904296875,284.95001220703125,300.9892883300781,292.6028747558594,298.5620422363281,297.3764038085937,285.02056884765625,1.0,0.5910248756408691,0.4362188875675201,0.4362188875675201,1.0,1.0,-3.2059128284454346,1.050871968269348,2.155040740966797,0.3311384916305542,0.915521800518036,0.915521800518036,0.0,142.92984008789062,142.0,55547.328125,0.0,2658.39111328125,1.0,279.3975830078125,283.151611328125,295.5648498535156,299.0638427734375,293.1499938964844,293.1499938964844,279.45001220703125,33979.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188206791877748,1.0,0.0,0.0,3.530984401702881,3.5310068130493164,8.319263429257262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.8310546875,0.0,1390.1207275390625,1895.4371337890625,0.0,3578.27099609375,0.8790605068206787,1.0,0.0,3.0,1.0,0.0
18108360,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9436006546020508,0.4630202353000641,0.4174663424491882,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.6853129863739014,0.5300921201705933,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.947276771068573,0.4689549505710602,0.3280740678310394,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8875815868377686,0.3917149603366852,0.3723646998405456,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7418965101242065,0.2253696173429489,1.0238301753997805,285.0053100585937,284.95001220703125,300.99627685546875,292.5984802246094,298.57080078125,297.3875732421875,285.00390625,1.0,0.5911496877670288,0.43579763174057,0.43579763174057,1.0,1.0,-3.208316802978516,1.050737738609314,2.157579183578491,0.3304092586040497,0.927679479122162,0.927679479122162,0.0,142.49423217773438,145.0,55745.42578125,0.0,2660.840087890625,1.0,279.4418334960937,283.1385498046875,295.5717163085937,299.117431640625,293.1499938964844,293.1499938964844,279.1499938964844,33102.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916450560092926,1.0,0.0,0.0,3.605892419815064,3.605915546417236,8.675986009620829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.9140625,0.0,1463.2308349609375,1895.4371337890625,0.0,3556.36669921875,0.8931325078010559,1.0,0.0,3.0,1.0,0.0
18108420,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.942624032497406,0.4618234038352966,0.4166731536388397,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.690942108631134,0.5305330157279968,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9495394825935364,0.4721636772155761,0.3304641544818878,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8878229260444641,0.3921509981155395,0.3729703724384308,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7422688007354736,0.2257813960313797,1.0263224840164185,284.9111633300781,284.95001220703125,301.0094299316406,292.5892944335937,298.57647705078125,297.392822265625,284.912109375,1.0,0.5922538638114929,0.4349551498889923,0.4349551498889923,1.0,1.0,-3.214491605758667,1.0509188175201416,2.1635727882385254,0.3291778266429901,0.8439749479293823,0.8439749479293823,0.0,142.87725830078125,148.0,56439.265625,0.0,2675.370361328125,1.0,279.1587219238281,283.02459716796875,295.6141967773437,299.2729797363281,293.1499938964844,293.1499938964844,279.45001220703125,38477.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254648089408876,1.0,0.0,0.0,3.489063024520874,3.489085912704468,8.122896133500035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.2490234375,0.0,1379.1002197265625,1895.4371337890625,0.0,3639.5029296875,0.8718145489692688,1.0,0.0,3.0,1.0,0.0
18108480,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.942624032497406,0.4618234038352966,0.4166731536388397,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.690942108631134,0.5305330157279968,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9495394825935364,0.4721636772155761,0.3304641544818878,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8878229260444641,0.3921509981155395,0.3729703724384308,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7422688007354736,0.2257813960313797,1.0263224840164185,284.9111633300781,284.95001220703125,301.0094299316406,292.5892944335937,298.57647705078125,297.392822265625,284.912109375,1.0,0.5922538638114929,0.4349551498889923,0.4349551498889923,1.0,1.0,-3.214491605758667,1.0509188175201416,2.1635727882385254,0.3291778266429901,0.8439749479293823,0.8439749479293823,0.0,142.87725830078125,148.0,56439.265625,0.0,2675.370361328125,1.0,279.1587219238281,283.02459716796875,295.6141967773437,299.2729797363281,293.1499938964844,293.1499938964844,279.45001220703125,38477.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254648089408876,1.0,0.0,0.0,3.489063024520874,3.489085912704468,8.122896133500035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.2490234375,0.0,1379.1002197265625,1895.4371337890625,0.0,3639.5029296875,0.8718145489692688,1.0,0.0,3.0,1.0,0.0
18108540,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9408442378044128,0.4617393910884857,0.416370689868927,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.696462094783783,0.5327871441841125,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9508987665176392,0.4762614965438843,0.3331600725650787,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8872063159942627,0.3931851387023926,0.3737959563732147,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7419202923774719,0.2264915853738784,1.029140591621399,285.00897216796875,284.95001220703125,301.0214233398437,292.5796813964844,298.5846252441406,297.4018859863281,285.008056640625,1.0,0.5942440629005432,0.4341126680374145,0.4341126680374145,1.0,1.0,-3.224454402923584,1.0525014400482178,2.1719532012939453,0.3284173905849457,0.9372342824935912,0.9372342824935912,0.0,143.93228149414062,166.0,56012.34375,0.0,2701.322509765625,1.0,279.4412536621094,283.1358947753906,295.5609130859375,299.1229248046875,293.1499938964844,293.1499938964844,279.1499938964844,32929.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917993187904358,1.0,0.0,0.0,3.62468147277832,3.624704837799072,8.766636483414914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2958984375,0.0,1482.366943359375,1895.4371337890625,0.0,3570.626953125,0.8974421620368958,1.0,0.0,3.0,1.0,0.0
18108600,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9408442378044128,0.4617393910884857,0.416370689868927,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.696462094783783,0.5327871441841125,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9508987665176392,0.4762614965438843,0.3331600725650787,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8872063159942627,0.3931851387023926,0.3737959563732147,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7419202923774719,0.2264915853738784,1.029140591621399,285.00897216796875,284.95001220703125,301.0214233398437,292.5796813964844,298.5846252441406,297.4018859863281,285.008056640625,1.0,0.5942440629005432,0.4341126680374145,0.4341126680374145,1.0,1.0,-3.224454402923584,1.0525014400482178,2.1719532012939453,0.3284173905849457,0.9372342824935912,0.9372342824935912,0.0,143.93228149414062,166.0,56012.34375,0.0,2701.322509765625,1.0,279.4412536621094,283.1358947753906,295.5609130859375,299.1229248046875,293.1499938964844,293.1499938964844,279.1499938964844,32929.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917993187904358,1.0,0.0,0.0,3.62468147277832,3.624704837799072,8.766636483414914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.2958984375,0.0,1482.366943359375,1895.4371337890625,0.0,3570.626953125,0.8974421620368958,1.0,0.0,3.0,1.0,0.0
18108660,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9282786846160888,0.4605328142642975,0.4157388508319855,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.6994470357894897,0.5507983565330505,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9418284893035888,0.4795060157775879,0.3357115387916565,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8778111338615417,0.3935908675193786,0.3745555579662323,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7349436283111572,0.2268034964799881,1.0320992469787598,284.9164428710937,284.95001220703125,301.03228759765625,292.5696105957031,298.57940673828125,297.3915710449219,284.9179077148437,1.0,0.6021257042884827,0.4329863786697387,0.4329863786697387,1.0,1.0,-3.2528645992279053,1.060219168663025,2.19264554977417,0.3294150531291961,0.8574633598327637,0.8574633598327637,0.0,150.3380126953125,184.0,57036.86328125,0.0,2794.978515625,1.0,279.158447265625,283.01776123046875,295.600830078125,299.2909240722656,293.1499938964844,293.1499938964844,279.45001220703125,37930.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281174540519714,1.0,0.0,0.0,3.531710624694824,3.531733751296997,8.322685971506871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.7939453125,0.0,1419.4791259765625,1895.4371337890625,0.0,3663.87353515625,0.8808394074440002,1.0,0.0,3.0,1.0,0.0
18108720,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9282786846160888,0.4605328142642975,0.4157388508319855,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.6994470357894897,0.5507983565330505,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9418284893035888,0.4795060157775879,0.3357115387916565,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8778111338615417,0.3935908675193786,0.3745555579662323,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7349436283111572,0.2268034964799881,1.0320992469787598,284.9164428710937,284.95001220703125,301.03228759765625,292.5696105957031,298.57940673828125,297.3915710449219,284.9179077148437,1.0,0.6021257042884827,0.4329863786697387,0.4329863786697387,1.0,1.0,-3.2528645992279053,1.060219168663025,2.19264554977417,0.3294150531291961,0.8574633598327637,0.8574633598327637,0.0,150.3380126953125,184.0,57036.86328125,0.0,2794.978515625,1.0,279.158447265625,283.01776123046875,295.600830078125,299.2909240722656,293.1499938964844,293.1499938964844,279.45001220703125,37930.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281174540519714,1.0,0.0,0.0,3.531710624694824,3.531733751296997,8.322685971506871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.7939453125,0.0,1419.4791259765625,1895.4371337890625,0.0,3663.87353515625,0.8808394074440002,1.0,0.0,3.0,1.0,0.0
18108780,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9109252095222472,0.4604927003383636,0.415740817785263,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.7000875473022461,0.5785171985626221,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9272673726081848,0.4836927056312561,0.3386766016483307,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8643144965171814,0.3946410715579986,0.3756810426712036,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.724700391292572,0.2273947298526764,1.0358409881591797,285.0304870605469,284.95001220703125,301.0419921875,292.55914306640625,298.5705871582031,297.3755187988281,285.0301208496094,1.0,0.6136828660964966,0.4318600594997406,0.4318600594997406,1.0,1.0,-3.295599937438965,1.0731253623962402,2.222474336624145,0.3325079083442688,0.970369517803192,0.970369517803192,0.0,160.5305633544922,202.0,56996.046875,0.0,2941.85205078125,1.0,279.4416809082031,283.1371765136719,295.5492858886719,299.1639709472656,293.1499938964844,293.1499938964844,279.1499938964844,32277.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223995804786682,1.0,0.0,0.0,3.6873834133148193,3.6874072551727295,9.07256094251352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.8154296875,0.0,1547.0220947265625,1895.4371337890625,0.0,3611.286376953125,0.9111936092376708,1.0,0.0,3.0,1.0,0.0
18108840,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9109252095222472,0.4604927003383636,0.415740817785263,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.7000875473022461,0.5785171985626221,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9272673726081848,0.4836927056312561,0.3386766016483307,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8643144965171814,0.3946410715579986,0.3756810426712036,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.724700391292572,0.2273947298526764,1.0358409881591797,285.0304870605469,284.95001220703125,301.0419921875,292.55914306640625,298.5705871582031,297.3755187988281,285.0301208496094,1.0,0.6136828660964966,0.4318600594997406,0.4318600594997406,1.0,1.0,-3.295599937438965,1.0731253623962402,2.222474336624145,0.3325079083442688,0.970369517803192,0.970369517803192,0.0,160.5305633544922,202.0,56996.046875,0.0,2941.85205078125,1.0,279.4416809082031,283.1371765136719,295.5492858886719,299.1639709472656,293.1499938964844,293.1499938964844,279.1499938964844,32277.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223995804786682,1.0,0.0,0.0,3.6873834133148193,3.6874072551727295,9.07256094251352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.8154296875,0.0,1547.0220947265625,1895.4371337890625,0.0,3611.286376953125,0.9111936092376708,1.0,0.0,3.0,1.0,0.0
18108900,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.901857614517212,0.4599448442459106,0.4157463908195495,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.6989257335662842,0.5949447751045227,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.918816864490509,0.4853749871253967,0.3401787579059601,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.856837809085846,0.394893079996109,0.3763042688369751,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7188110947608948,0.2275044173002243,1.037873387336731,284.901611328125,284.95001220703125,301.0464172363281,292.55377197265625,298.559814453125,297.3581848144531,284.8983154296875,1.0,0.6204397082328796,0.4312969148159027,0.4312969148159027,1.0,1.0,-3.3203604221343994,1.080782175064087,2.2395782470703125,0.3345755338668823,0.8908429741859436,0.8908429741859436,0.0,166.75759887695312,202.0,58341.5625,0.0,3030.39794921875,1.0,279.1964416503906,282.9825439453125,295.60406494140625,299.4051513671875,293.1499938964844,293.1499938964844,279.1499938964844,35709.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306278228759766,1.0,0.0,0.0,3.691746711730957,3.6917710304260254,9.094044344237772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.0986328125,0.0,1577.9114990234375,1895.4371337890625,0.0,3686.894287109375,0.9126152396202089,1.0,0.0,3.0,1.0,0.0
18108960,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8921309113502502,0.4591726660728454,0.4152998924255371,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6967502236366272,0.6133627891540527,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9095157384872437,0.4868658483028412,0.3413994014263153,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8486545085906982,0.3949553966522217,0.3766367137432098,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7119501233100891,0.2274485677480697,1.03896963596344,284.91802978515625,284.95001220703125,301.0505676269531,292.5483093261719,298.54443359375,297.3354187011719,284.9201354980469,1.0,0.6275748014450073,0.4303904771804809,0.4303904771804809,1.0,1.0,-3.3451571464538574,1.0875729322433472,2.2575840950012207,0.3357726037502289,0.8868266940116882,0.8868266940116882,0.0,173.7908172607422,205.0,58469.765625,0.0,3124.866943359375,1.0,279.1573181152344,282.9937438964844,295.5923156738281,299.367919921875,293.1499938964844,293.1499938964844,279.45001220703125,37178.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350323677062988,1.0,0.0,0.0,3.6411330699920654,3.641157150268554,8.846396326589456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.65576171875,0.0,1532.1195068359375,1895.4371337890625,0.0,3727.179931640625,0.9043689966201782,1.0,0.0,3.0,1.0,0.0
18109020,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8796404004096985,0.4589185416698456,0.4150945544242859,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.6925633549690247,0.6388676166534424,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8991997838020325,0.4909280836582184,0.3442613780498504,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8384153246879578,0.3958055675029754,0.3775792121887207,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7024381756782532,0.227702260017395,1.0412068367004397,285.0361633300781,284.95001220703125,301.0580139160156,292.5370788574219,298.5209350585937,297.30230712890625,285.0350036621094,1.0,0.6376476287841797,0.4285776317119598,0.4285776317119598,1.0,1.0,-3.382868528366089,1.0965479612350464,2.286320686340332,0.3364695608615875,1.0,1.0,0.0,184.00572204589844,208.0,58260.375,0.0,3268.26123046875,1.0,279.4433288574219,283.1195068359375,295.53350830078125,299.2322692871094,293.1499938964844,293.1499938964844,279.1499938964844,32401.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307730793952942,1.0,0.0,0.0,3.789842128753662,3.7898669242858887,9.58375153459201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.376953125,0.0,1666.4317626953125,1895.4371337890625,0.0,3688.225341796875,0.9340928196907043,1.0,0.0,3.0,1.0,0.0
18109080,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8796404004096985,0.4589185416698456,0.4150945544242859,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.6925633549690247,0.6388676166534424,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8991997838020325,0.4909280836582184,0.3442613780498504,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8384153246879578,0.3958055675029754,0.3775792121887207,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7024381756782532,0.227702260017395,1.0412068367004397,285.0361633300781,284.95001220703125,301.0580139160156,292.5370788574219,298.5209350585937,297.30230712890625,285.0350036621094,1.0,0.6376476287841797,0.4285776317119598,0.4285776317119598,1.0,1.0,-3.382868528366089,1.0965479612350464,2.286320686340332,0.3364695608615875,1.0,1.0,0.0,184.00572204589844,208.0,58260.375,0.0,3268.26123046875,1.0,279.4433288574219,283.1195068359375,295.53350830078125,299.2322692871094,293.1499938964844,293.1499938964844,279.1499938964844,32401.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307730793952942,1.0,0.0,0.0,3.789842128753662,3.7898669242858887,9.58375153459201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.376953125,0.0,1666.4317626953125,1895.4371337890625,0.0,3688.225341796875,0.9340928196907043,1.0,0.0,3.0,1.0,0.0
18109140,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8682817816734314,0.4573217928409576,0.4143496751785278,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9963007569313048,0.687422513961792,0.6525552272796631,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8901928067207336,0.4939256310462951,0.3468139469623565,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8293052911758423,0.3958523571491241,0.3782150745391845,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6936631798744202,0.2274682223796844,1.042538285255432,284.8990783691406,284.95001220703125,301.0643005371094,292.5255126953125,298.49444580078125,297.26678466796875,284.899658203125,1.0,0.645000696182251,0.4267647564411163,0.4267647564411163,1.0,1.0,-3.4034204483032227,1.0991244316101074,2.3042960166931152,0.3350213170051574,0.9004046320915222,0.9004046320915222,0.0,193.2674865722656,211.0,59476.55859375,0.0,3369.6064453125,1.0,279.1570739746094,282.95867919921875,295.5679626464844,299.4166564941406,293.1499938964844,293.1499938964844,278.8500061035156,37545.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431496262550354,1.0,0.0,0.0,3.73879647254944,3.7388217449188232,9.327321777163888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.5986328125,0.0,1646.0693359375,1895.4371337890625,0.0,3801.04443359375,0.9261260032653807,1.0,0.0,3.0,1.0,0.0
