time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109200,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8682817816734314,0.4573217928409576,0.4143496751785278,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9963007569313048,0.687422513961792,0.6525552272796631,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8901928067207336,0.4939256310462951,0.3468139469623565,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8293052911758423,0.3958523571491241,0.3782150745391845,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6936631798744202,0.2274682223796844,1.042538285255432,284.8990783691406,284.95001220703125,301.0643005371094,292.5255126953125,298.49444580078125,297.26678466796875,284.899658203125,1.0,0.645000696182251,0.4267647564411163,0.4267647564411163,1.0,1.0,-3.4034204483032227,1.0991244316101074,2.3042960166931152,0.3350213170051574,0.9004046320915222,0.9004046320915222,0.0,193.2674865722656,211.0,59476.55859375,0.0,3369.6064453125,1.0,279.1570739746094,282.95867919921875,295.5679626464844,299.4166564941406,293.1499938964844,293.1499938964844,278.8500061035156,37545.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431496262550354,1.0,0.0,0.0,3.73879647254944,3.7388217449188232,9.327321777163888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.5986328125,0.0,1646.0693359375,1895.4371337890625,0.0,3801.04443359375,0.9261260032653807,1.0,0.0,3.0,1.0,0.0
18109260,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8568826913833618,0.4556124806404114,0.4130443632602691,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9854456782341005,0.6844781041145325,0.6493925452232361,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8809590339660645,0.4967986643314361,0.3489923775196075,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8199353814125061,0.3956241011619568,0.3783155381679535,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6845235824584961,0.2270033657550811,1.042048692703247,284.881103515625,284.95001220703125,301.0694274902344,292.5136413574219,298.4780578613281,297.2481994628906,284.8824462890625,1.0,0.6492030620574951,0.4249858260154724,0.4249858260154724,1.0,1.0,-3.4006898403167725,1.093333125114441,2.307356595993042,0.3296132087707519,0.8238167762756348,0.8238167762756348,0.0,202.0938262939453,214.0,59404.31640625,0.0,3414.07470703125,1.0,278.858642578125,282.9203186035156,295.533935546875,299.399169921875,293.1499938964844,293.1499938964844,279.1499938964844,41017.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500061273574828,1.0,0.0,0.0,3.493567943572998,3.493591547012329,8.143886702782765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.6279296875,0.0,1401.927001953125,1895.4371337890625,0.0,3863.017578125,0.8750305771827698,1.0,0.0,3.0,1.0,0.0
18109320,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8568826913833618,0.4556124806404114,0.4130443632602691,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9854456782341005,0.6844781041145325,0.6493925452232361,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8809590339660645,0.4967986643314361,0.3489923775196075,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8199353814125061,0.3956241011619568,0.3783155381679535,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6845235824584961,0.2270033657550811,1.042048692703247,284.881103515625,284.95001220703125,301.0694274902344,292.5136413574219,298.4780578613281,297.2481994628906,284.8824462890625,1.0,0.6492030620574951,0.4249858260154724,0.4249858260154724,1.0,1.0,-3.4006898403167725,1.093333125114441,2.307356595993042,0.3296132087707519,0.8238167762756348,0.8238167762756348,0.0,202.0938262939453,214.0,59404.31640625,0.0,3414.07470703125,1.0,278.858642578125,282.9203186035156,295.533935546875,299.399169921875,293.1499938964844,293.1499938964844,279.1499938964844,41017.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500061273574828,1.0,0.0,0.0,3.493567943572998,3.493591547012329,8.143886702782765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.6279296875,0.0,1401.927001953125,1895.4371337890625,0.0,3863.017578125,0.8750305771827698,1.0,0.0,3.0,1.0,0.0
18109380,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8516318798065186,0.4554614722728729,0.4128381311893463,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9801162481307985,0.6846060156822205,0.6491602659225464,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8779205083847046,0.501020073890686,0.3518785536289215,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8156804442405701,0.3964191079139709,0.3790419995784759,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6803428530693054,0.2272487878799438,1.0432759523391724,284.991455078125,284.95001220703125,301.07342529296875,292.5014953613281,298.47625732421875,297.2512512207031,284.9913330078125,1.0,0.6524710059165955,0.4232068955898285,0.4232068955898285,1.0,1.0,-3.405972480773926,1.0904239416122437,2.3155484199523926,0.3252988755702972,0.9105116724967957,0.9105116724967957,0.0,207.0550231933593,217.0,58670.20703125,0.0,3455.28955078125,1.0,279.14111328125,283.0489196777344,295.47021484375,299.2024841308594,293.1499938964844,293.1499938964844,278.8500061035156,34165.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396477937698364,1.0,0.0,0.0,3.5881385803222656,3.5881617069244385,8.590762945459574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.033203125,0.0,1451.9368896484375,1895.4371337890625,0.0,3769.24169921875,0.890277624130249,1.0,0.0,3.0,1.0,0.0
18109440,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8516318798065186,0.4554614722728729,0.4128381311893463,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9801162481307985,0.6846060156822205,0.6491602659225464,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8779205083847046,0.501020073890686,0.3518785536289215,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8156804442405701,0.3964191079139709,0.3790419995784759,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6803428530693054,0.2272487878799438,1.0432759523391724,284.991455078125,284.95001220703125,301.07342529296875,292.5014953613281,298.47625732421875,297.2512512207031,284.9913330078125,1.0,0.6524710059165955,0.4232068955898285,0.4232068955898285,1.0,1.0,-3.405972480773926,1.0904239416122437,2.3155484199523926,0.3252988755702972,0.9105116724967957,0.9105116724967957,0.0,207.0550231933593,217.0,58670.20703125,0.0,3455.28955078125,1.0,279.14111328125,283.0489196777344,295.47021484375,299.2024841308594,293.1499938964844,293.1499938964844,278.8500061035156,34165.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396477937698364,1.0,0.0,0.0,3.5881385803222656,3.5881617069244385,8.590762945459574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.033203125,0.0,1451.9368896484375,1895.4371337890625,0.0,3769.24169921875,0.890277624130249,1.0,0.0,3.0,1.0,0.0
18109500,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8494935631752014,0.4548752605915069,0.412665992975235,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9780066013336182,0.6844062209129333,0.6492910981178284,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8769198656082153,0.5027268528938293,0.3532945215702057,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8140250444412231,0.3965703248977661,0.3794293105602264,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6787683367729187,0.2272680699825287,1.0441653728485107,284.8786315917969,284.95001220703125,301.07501220703125,292.49530029296875,298.472900390625,297.2494506835937,284.8785400390625,1.0,0.6539533138275146,0.4223174452781677,0.4223174452781677,1.0,1.0,-3.409167051315308,1.089147448539734,2.320019721984864,0.3233295083045959,0.8302686810493469,0.8302686810493469,0.0,209.1487731933593,217.0,59427.4375,0.0,3474.98193359375,1.0,278.8996276855469,282.9197998046875,295.5202941894531,299.4075622558594,293.1499938964844,293.1499938964844,278.8500061035156,38740.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451536536216736,1.0,0.0,0.0,3.5348331928253174,3.5348565578460693,8.337409553860198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.7724609375,0.0,1428.6324462890625,1895.4371337890625,0.0,3819.199462890625,0.8792921304702759,1.0,0.0,3.0,1.0,0.0
18109560,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8468983173370361,0.454205721616745,0.4121153354644775,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9754497408866882,0.6841325759887695,0.6490805149078369,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8754697442054749,0.5043653845787048,0.3544687926769256,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8119676113128662,0.3966262340545654,0.3795675039291382,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.676847517490387,0.227220356464386,1.044384479522705,284.9136047363281,284.95001220703125,301.0762939453125,292.4890441894531,298.4697570800781,297.2467346191406,284.9144897460937,1.0,0.6552255153656006,0.4217674136161804,0.4217674136161804,1.0,1.0,-3.410094976425171,1.0879192352294922,2.3221757411956787,0.3218652904033661,0.8359608054161072,0.8359608054161072,0.0,211.3908843994141,220.0,59183.71875,0.0,3490.2275390625,1.0,278.858642578125,282.9496154785156,295.5057373046875,299.3389587402344,293.1499938964844,293.1499938964844,279.1499938964844,38799.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466791152954102,1.0,0.0,0.0,3.4572975635528564,3.457320213317871,7.975663720571902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.03564453125,0.0,1348.996826171875,1895.4371337890625,0.0,3832.996337890625,0.8650608658790588,1.0,0.0,3.0,1.0,0.0
18109620,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8436759114265442,0.4539279341697693,0.4117690920829773,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.972241759300232,0.6847478151321411,0.6495121717453003,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8745481371879578,0.508567214012146,0.3573194444179535,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8094959855079651,0.3973959982395172,0.3802572190761566,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6745383739471436,0.2275471836328506,1.0459115505218506,285.0009765625,284.95001220703125,301.0780029296875,292.47637939453125,298.4703369140625,297.2513122558594,285.0001525878906,1.0,0.6577513813972473,0.4206674098968506,0.4206674098968506,1.0,1.0,-3.4162847995758057,1.087140440940857,2.329144239425659,0.3195080459117889,0.9197131395339966,0.9197131395339966,0.0,214.70127868652344,223.0,58650.43359375,0.0,3524.1728515625,1.0,279.1409606933594,283.0545959472656,295.4543762207031,299.1827087402344,293.1499938964844,293.1499938964844,278.8500061035156,33321.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387241005897522,1.0,0.0,0.0,3.5823984146118164,3.58242130279541,8.563297910768597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.45703125,0.0,1439.5794677734375,1895.4371337890625,0.0,3760.8369140625,0.8882150650024414,1.0,0.0,3.0,1.0,0.0
18109680,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8436759114265442,0.4539279341697693,0.4117690920829773,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.972241759300232,0.6847478151321411,0.6495121717453003,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8745481371879578,0.508567214012146,0.3573194444179535,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8094959855079651,0.3973959982395172,0.3802572190761566,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6745383739471436,0.2275471836328506,1.0459115505218506,285.0009765625,284.95001220703125,301.0780029296875,292.47637939453125,298.4703369140625,297.2513122558594,285.0001525878906,1.0,0.6577513813972473,0.4206674098968506,0.4206674098968506,1.0,1.0,-3.4162847995758057,1.087140440940857,2.329144239425659,0.3195080459117889,0.9197131395339966,0.9197131395339966,0.0,214.70127868652344,223.0,58650.43359375,0.0,3524.1728515625,1.0,279.1409606933594,283.0545959472656,295.4543762207031,299.1827087402344,293.1499938964844,293.1499938964844,278.8500061035156,33321.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387241005897522,1.0,0.0,0.0,3.5823984146118164,3.58242130279541,8.563297910768597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.45703125,0.0,1439.5794677734375,1895.4371337890625,0.0,3760.8369140625,0.8882150650024414,1.0,0.0,3.0,1.0,0.0
18109740,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8398168087005615,0.4525456428527832,0.410901129245758,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9683237671852112,0.684269905090332,0.6494759321212769,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8729732036590576,0.5118511915206909,0.3598482608795166,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8064391613006592,0.3975001573562622,0.3806683421134949,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6718154549598694,0.2274946868419647,1.0468684434890747,284.91162109375,284.95001220703125,301.0785827636719,292.4634704589844,298.46405029296875,297.24658203125,284.9120483398437,1.0,0.6600703597068787,0.4195673763751983,0.4195673763751983,1.0,1.0,-3.4198920726776123,1.0854063034057615,2.3344857692718506,0.3169598877429962,0.8390730023384094,0.8390730023384094,0.0,218.3345184326172,226.0,59247.078125,0.0,3553.955322265625,1.0,278.85888671875,282.9442443847656,295.4867553710937,299.3243103027344,293.1499938964844,293.1499938964844,279.1499938964844,38434.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947210729122162,1.0,0.0,0.0,3.46632719039917,3.466349840164185,8.017378263502906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.9375,0.0,1355.56298828125,1895.4371337890625,0.0,3837.799560546875,0.8666761517524719,1.0,0.0,3.0,1.0,0.0
18109800,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8398168087005615,0.4525456428527832,0.410901129245758,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9683237671852112,0.684269905090332,0.6494759321212769,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8729732036590576,0.5118511915206909,0.3598482608795166,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8064391613006592,0.3975001573562622,0.3806683421134949,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6718154549598694,0.2274946868419647,1.0468684434890747,284.91162109375,284.95001220703125,301.0785827636719,292.4634704589844,298.46405029296875,297.24658203125,284.9120483398437,1.0,0.6600703597068787,0.4195673763751983,0.4195673763751983,1.0,1.0,-3.4198920726776123,1.0854063034057615,2.3344857692718506,0.3169598877429962,0.8390730023384094,0.8390730023384094,0.0,218.3345184326172,226.0,59247.078125,0.0,3553.955322265625,1.0,278.85888671875,282.9442443847656,295.4867553710937,299.3243103027344,293.1499938964844,293.1499938964844,279.1499938964844,38434.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947210729122162,1.0,0.0,0.0,3.46632719039917,3.466349840164185,8.017378263502906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.9375,0.0,1355.56298828125,1895.4371337890625,0.0,3837.799560546875,0.8666761517524719,1.0,0.0,3.0,1.0,0.0
18109860,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8370547890663147,0.4522084891796112,0.4104748368263244,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9654510021209716,0.6847967505455017,0.6498199105262756,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8724974989891052,0.516052782535553,0.3626782596111297,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8042712211608887,0.3981930017471313,0.3812634646892547,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6698805093765259,0.2277848422527313,1.0481637716293335,284.998779296875,284.95001220703125,301.0780029296875,292.4503479003906,298.4634094238281,297.2509460449219,284.9980773925781,1.0,0.6623222827911377,0.4183537065982818,0.4183537065982818,1.0,1.0,-3.425462484359741,1.084069013595581,2.34139347076416,0.3141723275184631,0.9209358096122742,0.9209358096122742,0.0,221.279052734375,229.0,58695.80859375,0.0,3584.483642578125,1.0,279.1410217285156,283.0514831542969,295.43115234375,299.16278076171875,293.1499938964844,293.1499938964844,278.8500061035156,33332.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398102164268494,1.0,0.0,0.0,3.5879387855529785,3.5879616737365723,8.589805702285958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5810546875,0.0,1445.5904541015625,1895.4371337890625,0.0,3770.71923828125,0.8894502520561218,1.0,0.0,3.0,1.0,0.0
18109920,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8370547890663147,0.4522084891796112,0.4104748368263244,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9654510021209716,0.6847967505455017,0.6498199105262756,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8724974989891052,0.516052782535553,0.3626782596111297,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8042712211608887,0.3981930017471313,0.3812634646892547,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6698805093765259,0.2277848422527313,1.0481637716293335,284.998779296875,284.95001220703125,301.0780029296875,292.4503479003906,298.4634094238281,297.2509460449219,284.9980773925781,1.0,0.6623222827911377,0.4183537065982818,0.4183537065982818,1.0,1.0,-3.425462484359741,1.084069013595581,2.34139347076416,0.3141723275184631,0.9209358096122742,0.9209358096122742,0.0,221.279052734375,229.0,58695.80859375,0.0,3584.483642578125,1.0,279.1410217285156,283.0514831542969,295.43115234375,299.16278076171875,293.1499938964844,293.1499938964844,278.8500061035156,33332.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398102164268494,1.0,0.0,0.0,3.5879387855529785,3.5879616737365723,8.589805702285958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.5810546875,0.0,1445.5904541015625,1895.4371337890625,0.0,3770.71923828125,0.8894502520561218,1.0,0.0,3.0,1.0,0.0
18109980,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8335632681846619,0.4508012533187866,0.4095800817012787,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9617093205451964,0.6842218041419983,0.6496946215629578,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8712554574012756,0.5193475484848022,0.3652127385139465,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8014490008354187,0.39824378490448,0.3816173672676086,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6674389839172363,0.2277015149593353,1.0489548444747925,284.9070129394531,284.95001220703125,301.0762939453125,292.43707275390625,298.4560241699219,297.2463073730469,284.9085388183594,1.0,0.6644702553749084,0.4171400070190429,0.4171400070190429,1.0,1.0,-3.428668975830078,1.081847071647644,2.346822023391724,0.3112214803695678,0.8364496231079102,0.8364496231079102,0.0,224.69537353515625,232.0,59194.453125,0.0,3612.173828125,1.0,278.8585205078125,282.93994140625,295.46240234375,299.3040466308594,293.1499938964844,293.1499938964844,279.1499938964844,38802.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486007690429688,1.0,0.0,0.0,3.46305251121521,3.463075399398804,8.002238018889329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.7978515625,0.0,1354.85400390625,1895.4371337890625,0.0,3850.347900390625,0.8662039637565613,1.0,0.0,3.0,1.0,0.0
18110040,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8335632681846619,0.4508012533187866,0.4095800817012787,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9617093205451964,0.6842218041419983,0.6496946215629578,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8712554574012756,0.5193475484848022,0.3652127385139465,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8014490008354187,0.39824378490448,0.3816173672676086,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6674389839172363,0.2277015149593353,1.0489548444747925,284.9070129394531,284.95001220703125,301.0762939453125,292.43707275390625,298.4560241699219,297.2463073730469,284.9085388183594,1.0,0.6644702553749084,0.4171400070190429,0.4171400070190429,1.0,1.0,-3.428668975830078,1.081847071647644,2.346822023391724,0.3112214803695678,0.8364496231079102,0.8364496231079102,0.0,224.69537353515625,232.0,59194.453125,0.0,3612.173828125,1.0,278.8585205078125,282.93994140625,295.46240234375,299.3040466308594,293.1499938964844,293.1499938964844,279.1499938964844,38802.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486007690429688,1.0,0.0,0.0,3.46305251121521,3.463075399398804,8.002238018889329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.7978515625,0.0,1354.85400390625,1895.4371337890625,0.0,3850.347900390625,0.8662039637565613,1.0,0.0,3.0,1.0,0.0
18110100,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8320056200027466,0.4506011009216308,0.4091934859752655,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.95999276638031,0.6843962073326111,0.6496401429176331,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.870822012424469,0.5214400887489319,0.3665230572223663,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8001785278320312,0.3985346257686615,0.3817824423313141,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6663196086883545,0.2278019934892654,1.0492112636566162,285.0137939453125,284.95001220703125,301.07501220703125,292.43035888671875,298.4551086425781,297.2481384277344,285.0141296386719,1.0,0.6654857993125916,0.4165331721305847,0.4165331721305847,1.0,1.0,-3.4302148818969727,1.0807182788848877,2.349496603012085,0.3096132278442383,0.912333846092224,0.912333846092224,0.0,226.260971069336,232.0,58555.6640625,0.0,3625.0751953125,1.0,279.0972900390625,283.065185546875,295.4018249511719,299.0905456542969,293.1499938964844,293.1499938964844,279.1499938964844,33810.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428233504295348,1.0,0.0,0.0,3.522982120513916,3.523004531860352,8.281598411485902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.4931640625,0.0,1380.579833984375,1895.4371337890625,0.0,3798.085205078125,0.8768953680992126,1.0,0.0,3.0,1.0,0.0
18110160,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8310402035713196,0.450481116771698,0.4091443717479706,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9589425325393676,0.6846883296966553,0.6499568819999695,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8709949851036072,0.5236125588417053,0.3680669069290161,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7994704246520996,0.398919016122818,0.3821761012077331,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6656861305236816,0.2279801070690155,1.0501326322555542,284.9982604980469,284.95001220703125,301.07342529296875,292.4236145019531,298.4549255371094,297.25103759765625,284.9970397949219,1.0,0.6666131615638733,0.4159487783908844,0.4159487783908844,1.0,1.0,-3.433973550796509,1.0804288387298584,2.3535447120666504,0.3084005415439605,0.9208787083625792,0.9208787083625792,0.0,227.5081481933593,235.0,58691.22265625,0.0,3641.4521484375,1.0,279.14190673828125,283.0504455566406,295.40301513671875,299.1355285644531,293.1499938964844,293.1499938964844,278.8500061035156,33261.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409273862838744,1.0,0.0,0.0,3.5904836654663086,3.5905065536499023,8.601995205026469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.03125,0.0,1447.7991943359375,1895.4371337890625,0.0,3780.873779296875,0.8897656798362732,1.0,0.0,3.0,1.0,0.0
18110220,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8277798295021057,0.4490851759910583,0.4082625210285187,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9552772045135498,0.6840448975563049,0.6497707366943359,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8699586391448975,0.5269502401351929,0.3706343173980713,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7968382835388184,0.3989523947238922,0.3825134932994842,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6634308099746704,0.2278873324394226,1.0508733987808228,284.9088439941406,284.95001220703125,301.0694274902344,292.4100341796875,298.4471740722656,297.2466735839844,284.9103088378906,1.0,0.6686941981315613,0.4147799611091614,0.4147799611091614,1.0,1.0,-3.437081813812256,1.0782668590545654,2.3588149547576904,0.3055325448513031,0.8382658362388611,0.8382658362388611,0.0,230.8379364013672,238.0,59242.54296875,0.0,3668.512451171875,1.0,278.8584899902344,282.94097900390625,295.4341125488281,299.27276611328125,293.1499938964844,293.1499938964844,279.1499938964844,38711.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949507176876068,1.0,0.0,0.0,3.466294050216675,3.466316699981689,8.01722535470617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.6455078125,0.0,1357.499267578125,1895.4371337890625,0.0,3858.52099609375,0.8668723702430725,1.0,0.0,3.0,1.0,0.0
18110280,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8277798295021057,0.4490851759910583,0.4082625210285187,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9552772045135498,0.6840448975563049,0.6497707366943359,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8699586391448975,0.5269502401351929,0.3706343173980713,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7968382835388184,0.3989523947238922,0.3825134932994842,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6634308099746704,0.2278873324394226,1.0508733987808228,284.9088439941406,284.95001220703125,301.0694274902344,292.4100341796875,298.4471740722656,297.2466735839844,284.9103088378906,1.0,0.6686941981315613,0.4147799611091614,0.4147799611091614,1.0,1.0,-3.437081813812256,1.0782668590545654,2.3588149547576904,0.3055325448513031,0.8382658362388611,0.8382658362388611,0.0,230.8379364013672,238.0,59242.54296875,0.0,3668.512451171875,1.0,278.8584899902344,282.94097900390625,295.4341125488281,299.27276611328125,293.1499938964844,293.1499938964844,279.1499938964844,38711.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949507176876068,1.0,0.0,0.0,3.466294050216675,3.466316699981689,8.01722535470617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.6455078125,0.0,1357.499267578125,1895.4371337890625,0.0,3858.52099609375,0.8668723702430725,1.0,0.0,3.0,1.0,0.0
18110340,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8253864645957947,0.4487490355968475,0.407824158668518,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.952532172203064,0.6844175457954407,0.649957537651062,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8698137998580933,0.5312503576278687,0.3735180497169494,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7949686050415039,0.3995979130268097,0.3830504119396209,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6617885231971741,0.2281491756439209,1.0519903898239136,284.9976501464844,284.95001220703125,301.0643005371094,292.3963623046875,298.4454345703125,297.2514343261719,284.996826171875,1.0,0.6707868576049805,0.4136111736297607,0.4136111736297607,1.0,1.0,-3.4422285556793213,1.076826095581055,2.3654024600982666,0.3027292191982269,0.9204111099243164,0.9204111099243164,0.0,233.61209106445312,241.0,58684.98828125,0.0,3697.330078125,1.0,279.1410217285156,283.0503234863281,295.3766174316406,299.1082763671875,293.1499938964844,293.1499938964844,278.8500061035156,33384.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419422745704652,1.0,0.0,0.0,3.588977575302124,3.5890004634857178,8.594780069870467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.490234375,0.0,1447.0909423828125,1895.4371337890625,0.0,3790.0908203125,0.8897286057472229,1.0,0.0,3.0,1.0,0.0
18110400,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8253864645957947,0.4487490355968475,0.407824158668518,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.952532172203064,0.6844175457954407,0.649957537651062,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8698137998580933,0.5312503576278687,0.3735180497169494,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7949686050415039,0.3995979130268097,0.3830504119396209,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6617885231971741,0.2281491756439209,1.0519903898239136,284.9976501464844,284.95001220703125,301.0643005371094,292.3963623046875,298.4454345703125,297.2514343261719,284.996826171875,1.0,0.6707868576049805,0.4136111736297607,0.4136111736297607,1.0,1.0,-3.4422285556793213,1.076826095581055,2.3654024600982666,0.3027292191982269,0.9204111099243164,0.9204111099243164,0.0,233.61209106445312,241.0,58684.98828125,0.0,3697.330078125,1.0,279.1410217285156,283.0503234863281,295.3766174316406,299.1082763671875,293.1499938964844,293.1499938964844,278.8500061035156,33384.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419422745704652,1.0,0.0,0.0,3.588977575302124,3.5890004634857178,8.594780069870467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.490234375,0.0,1447.0909423828125,1895.4371337890625,0.0,3790.0908203125,0.8897286057472229,1.0,0.0,3.0,1.0,0.0
18110460,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.822238028049469,0.4473635852336883,0.4069349467754364,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9488614201545716,0.6837007999420166,0.6496862173080444,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8688835501670837,0.5346301198005676,0.3761050105094909,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7924388647079468,0.3996118307113647,0.3833599984645843,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6596429347991943,0.2280454188585281,1.0526556968688965,284.9085998535156,284.95001220703125,301.0580139160156,292.382568359375,298.4371337890625,297.2472839355469,284.9090576171875,1.0,0.6728237271308899,0.4124490618705749,0.4124490618705749,1.0,1.0,-3.445124626159668,1.0745790004730225,2.370545625686645,0.2998214662075043,0.8383678197860718,0.8383678197860718,0.0,236.9262542724609,244.0,59260.65625,0.0,3723.89111328125,1.0,278.8588562011719,282.9400634765625,295.4057922363281,299.24365234375,293.1499938964844,293.1499938964844,279.1499938964844,38544.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503402709960938,1.0,0.0,0.0,3.470376968383789,3.470399856567383,8.036124086174823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.08203125,0.0,1360.460205078125,1895.4371337890625,0.0,3866.02685546875,0.8675920367240906,1.0,0.0,3.0,1.0,0.0
18110520,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.822238028049469,0.4473635852336883,0.4069349467754364,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9488614201545716,0.6837007999420166,0.6496862173080444,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8688835501670837,0.5346301198005676,0.3761050105094909,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7924388647079468,0.3996118307113647,0.3833599984645843,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6596429347991943,0.2280454188585281,1.0526556968688965,284.9085998535156,284.95001220703125,301.0580139160156,292.382568359375,298.4371337890625,297.2472839355469,284.9090576171875,1.0,0.6728237271308899,0.4124490618705749,0.4124490618705749,1.0,1.0,-3.445124626159668,1.0745790004730225,2.370545625686645,0.2998214662075043,0.8383678197860718,0.8383678197860718,0.0,236.9262542724609,244.0,59260.65625,0.0,3723.89111328125,1.0,278.8588562011719,282.9400634765625,295.4057922363281,299.24365234375,293.1499938964844,293.1499938964844,279.1499938964844,38544.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503402709960938,1.0,0.0,0.0,3.470376968383789,3.470399856567383,8.036124086174823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.08203125,0.0,1360.460205078125,1895.4371337890625,0.0,3866.02685546875,0.8675920367240906,1.0,0.0,3.0,1.0,0.0
18110580,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8199198246002197,0.4470136165618896,0.406492531299591,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9461166262626648,0.6839796900749207,0.6497938632965088,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8688173294067383,0.5389664173126221,0.3790169060230255,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7906454801559448,0.4002273976802826,0.3838733732700348,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6580819487571716,0.2282907664775848,1.0537105798721311,284.99713134765625,284.95001220703125,301.0505676269531,292.36871337890625,298.4347229003906,297.2520446777344,284.9963684082031,1.0,0.6748793721199036,0.4112869799137115,0.4112869799137115,1.0,1.0,-3.4501023292541504,1.0730654001235962,2.377037048339844,0.2969915866851806,0.9196958541870116,0.9196958541870116,0.0,239.6898803710937,247.0,58669.53125,0.0,3752.3740234375,1.0,279.1410217285156,283.0502014160156,295.3490905761719,299.0795288085937,293.1499938964844,293.1499938964844,278.8500061035156,33420.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428561925888062,1.0,0.0,0.0,3.588071823120117,3.588094711303711,8.590442917011387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8115234375,0.0,1446.384765625,1895.4371337890625,0.0,3798.383056640625,0.8895525932312012,1.0,0.0,3.0,1.0,0.0
18110640,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8199198246002197,0.4470136165618896,0.406492531299591,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9461166262626648,0.6839796900749207,0.6497938632965088,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8688173294067383,0.5389664173126221,0.3790169060230255,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7906454801559448,0.4002273976802826,0.3838733732700348,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6580819487571716,0.2282907664775848,1.0537105798721311,284.99713134765625,284.95001220703125,301.0505676269531,292.36871337890625,298.4347229003906,297.2520446777344,284.9963684082031,1.0,0.6748793721199036,0.4112869799137115,0.4112869799137115,1.0,1.0,-3.4501023292541504,1.0730654001235962,2.377037048339844,0.2969915866851806,0.9196958541870116,0.9196958541870116,0.0,239.6898803710937,247.0,58669.53125,0.0,3752.3740234375,1.0,279.1410217285156,283.0502014160156,295.3490905761719,299.0795288085937,293.1499938964844,293.1499938964844,278.8500061035156,33420.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428561925888062,1.0,0.0,0.0,3.588071823120117,3.588094711303711,8.590442917011387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8115234375,0.0,1446.384765625,1895.4371337890625,0.0,3798.383056640625,0.8895525932312012,1.0,0.0,3.0,1.0,0.0
18110700,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8186687231063843,0.4463624954223633,0.4062273800373077,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9446393251419068,0.6836504340171814,0.6498265862464905,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8686890602111816,0.540708065032959,0.3804476857185364,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7896936535835266,0.4002731740474701,0.3841412961483001,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6572811007499695,0.2282745093107223,1.05437433719635,284.8794250488281,284.95001220703125,301.0464172363281,292.3617858886719,298.4306640625,297.25054931640625,284.878662109375,1.0,0.6759455800056458,0.4107059240341186,0.4107059240341186,1.0,1.0,-3.4526705741882324,1.072322964668274,2.380347728729248,0.2956971526145935,0.8371968269348145,0.8371968269348145,0.0,241.17584228515625,247.0,59452.55078125,0.0,3767.442626953125,1.0,278.89923095703125,282.9106140136719,295.3959350585937,299.28369140625,293.1499938964844,293.1499938964844,278.8500061035156,38035.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949158012866974,1.0,0.0,0.0,3.5451912879943848,3.5452146530151367,8.386343210986524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7060546875,0.0,1434.453125,1895.4371337890625,0.0,3855.373779296875,0.8811286091804504,1.0,0.0,3.0,1.0,0.0
18110760,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8168520331382751,0.4456298053264618,0.4056077003479004,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9424656629562378,0.6831819415092468,0.64944988489151,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8679901361465454,0.5423799157142639,0.3816310465335846,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7882176041603088,0.4002171158790588,0.3841623365879059,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6560434103012085,0.22817462682724,1.054324746131897,284.9083251953125,284.95001220703125,301.0419921875,292.3548278808594,298.42578125,297.2479858398437,284.90924072265625,1.0,0.6768828630447388,0.4101442992687225,0.4101442992687225,1.0,1.0,-3.4528629779815674,1.070794939994812,2.382067918777466,0.2941006124019623,0.8377406001091003,0.8377406001091003,0.0,242.99205017089844,250.0,59226.94921875,0.0,3778.6328125,1.0,278.8585205078125,282.9408264160156,295.3784484863281,299.2144775390625,293.1499938964844,293.1499938964844,279.1499938964844,38687.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512693285942078,1.0,0.0,0.0,3.4668846130371094,3.466907262802124,8.019957817850809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.61962890625,0.0,1357.9232177734375,1895.4371337890625,0.0,3874.389892578125,0.8669373393058777,1.0,0.0,3.0,1.0,0.0
18110820,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8145677447319031,0.4452751874923706,0.4051580429077148,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9397213459014891,0.6833770275115967,0.6494758129119873,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8679846525192261,0.5467604398727417,0.3845687806606293,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7864856123924255,0.4008077681064605,0.3846501111984253,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6545505523681641,0.2284075617790222,1.0553181171417236,284.9969177246094,284.95001220703125,301.03228759765625,292.3409118652344,298.4228515625,297.2528076171875,284.9961242675781,1.0,0.6789060831069946,0.4090210497379303,0.4090210497379303,1.0,1.0,-3.457659959793091,1.069297432899475,2.388362407684326,0.2913373410701751,0.9190582036972046,0.9190582036972046,0.0,245.755599975586,253.0,58644.35546875,0.0,3806.802978515625,1.0,279.1409912109375,283.0505676269531,295.3211975097656,299.0498046875,293.1499938964844,293.1499938964844,278.8500061035156,33430.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943747103214264,1.0,0.0,0.0,3.5861825942993164,3.58620548248291,8.581398560636444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.869140625,0.0,1444.4322509765625,1895.4371337890625,0.0,3806.46044921875,0.8891376852989197,1.0,0.0,3.0,1.0,0.0
18110880,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8145677447319031,0.4452751874923706,0.4051580429077148,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9397213459014891,0.6833770275115967,0.6494758129119873,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8679846525192261,0.5467604398727417,0.3845687806606293,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7864856123924255,0.4008077681064605,0.3846501111984253,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6545505523681641,0.2284075617790222,1.0553181171417236,284.9969177246094,284.95001220703125,301.03228759765625,292.3409118652344,298.4228515625,297.2528076171875,284.9961242675781,1.0,0.6789060831069946,0.4090210497379303,0.4090210497379303,1.0,1.0,-3.457659959793091,1.069297432899475,2.388362407684326,0.2913373410701751,0.9190582036972046,0.9190582036972046,0.0,245.755599975586,253.0,58644.35546875,0.0,3806.802978515625,1.0,279.1409912109375,283.0505676269531,295.3211975097656,299.0498046875,293.1499938964844,293.1499938964844,278.8500061035156,33430.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943747103214264,1.0,0.0,0.0,3.5861825942993164,3.58620548248291,8.581398560636444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.869140625,0.0,1444.4322509765625,1895.4371337890625,0.0,3806.46044921875,0.8891376852989197,1.0,0.0,3.0,1.0,0.0
18110940,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8115184307098389,0.4438916146755218,0.4042670130729675,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.936086893081665,0.6824976205825806,0.6490494012832642,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8672323226928711,0.5502064228057861,0.3872026205062866,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7841364145278931,0.4007715284824371,0.3849119246006012,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6525981426239014,0.2282788753509521,1.0558699369430542,284.9085388183594,284.95001220703125,301.0214233398437,292.3269958496094,298.413330078125,297.2488098144531,284.9089660644531,1.0,0.6808772683143616,0.4078977704048157,0.4078977704048157,1.0,1.0,-3.4602296352386475,1.0669926404953003,2.3932371139526367,0.2884677648544311,0.8373491764068604,0.8373491764068604,0.0,249.06036376953125,256.0,59209.8671875,0.0,3832.700927734375,1.0,278.85888671875,282.9411315917969,295.3501281738281,299.1842956542969,293.1499938964844,293.1499938964844,279.1499938964844,38568.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952122449874878,1.0,0.0,0.0,3.466421842575073,3.466444492340088,8.017816526262322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.2666015625,0.0,1356.608642578125,1895.4371337890625,0.0,3882.062744140625,0.866733968257904,1.0,0.0,3.0,1.0,0.0
18111000,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8115184307098389,0.4438916146755218,0.4042670130729675,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.936086893081665,0.6824976205825806,0.6490494012832642,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8672323226928711,0.5502064228057861,0.3872026205062866,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7841364145278931,0.4007715284824371,0.3849119246006012,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6525981426239014,0.2282788753509521,1.0558699369430542,284.9085388183594,284.95001220703125,301.0214233398437,292.3269958496094,298.413330078125,297.2488098144531,284.9089660644531,1.0,0.6808772683143616,0.4078977704048157,0.4078977704048157,1.0,1.0,-3.4602296352386475,1.0669926404953003,2.3932371139526367,0.2884677648544311,0.8373491764068604,0.8373491764068604,0.0,249.06036376953125,256.0,59209.8671875,0.0,3832.700927734375,1.0,278.85888671875,282.9411315917969,295.3501281738281,299.1842956542969,293.1499938964844,293.1499938964844,279.1499938964844,38568.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952122449874878,1.0,0.0,0.0,3.466421842575073,3.466444492340088,8.017816526262322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.2666015625,0.0,1356.608642578125,1895.4371337890625,0.0,3882.062744140625,0.866733968257904,1.0,0.0,3.0,1.0,0.0
