time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111060,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8092482686042786,0.4435310661792755,0.4038186371326446,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9333746433258056,0.682608962059021,0.6490030884742737,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8672950863838196,0.5546298027038574,0.3901721239089966,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.782473087310791,0.4013363718986511,0.3853784799575805,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6511776447296143,0.2285000830888748,1.0568169355392456,284.99676513671875,284.95001220703125,301.0094299316406,292.3130798339844,298.409912109375,297.25372314453125,284.9959716796875,1.0,0.6828712821006775,0.4068211913108825,0.4068211913108825,1.0,1.0,-3.4648985862731934,1.0655505657196045,2.399348020553589,0.2858071327209472,0.918306529521942,0.918306529521942,0.0,251.81704711914065,259.0,58612.36328125,0.0,3860.63818359375,1.0,279.1409912109375,283.0512084960937,295.2931823730469,299.0194702148437,293.1499938964844,293.1499938964844,278.8500061035156,33437.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944588541984558,1.0,0.0,0.0,3.5836007595062256,3.58362364768982,8.569047054152179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.017578125,0.0,1441.7203369140625,1895.4371337890625,0.0,3814.083251953125,0.8885643482208252,1.0,0.0,3.0,1.0,0.0
18111120,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8092482686042786,0.4435310661792755,0.4038186371326446,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9333746433258056,0.682608962059021,0.6490030884742737,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8672950863838196,0.5546298027038574,0.3901721239089966,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.782473087310791,0.4013363718986511,0.3853784799575805,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6511776447296143,0.2285000830888748,1.0568169355392456,284.99676513671875,284.95001220703125,301.0094299316406,292.3130798339844,298.409912109375,297.25372314453125,284.9959716796875,1.0,0.6828712821006775,0.4068211913108825,0.4068211913108825,1.0,1.0,-3.4648985862731934,1.0655505657196045,2.399348020553589,0.2858071327209472,0.918306529521942,0.918306529521942,0.0,251.81704711914065,259.0,58612.36328125,0.0,3860.63818359375,1.0,279.1409912109375,283.0512084960937,295.2931823730469,299.0194702148437,293.1499938964844,293.1499938964844,278.8500061035156,33437.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944588541984558,1.0,0.0,0.0,3.5836007595062256,3.58362364768982,8.569047054152179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.017578125,0.0,1441.7203369140625,1895.4371337890625,0.0,3814.083251953125,0.8885643482208252,1.0,0.0,3.0,1.0,0.0
18111180,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8061797022819519,0.4421474635601043,0.4029264152050018,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9297903180122375,0.6816498637199402,0.6485012173652649,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8666190505027771,0.5581075549125671,0.3928289115428924,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7802053689956665,0.4012744426727295,0.3856162428855896,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6493116617202759,0.2283603698015213,1.0573198795318604,284.9086303710937,284.95001220703125,300.99627685546875,292.2991943359375,298.3998718261719,297.249755859375,284.9090576171875,1.0,0.6848130226135254,0.4057446122169494,0.4057446122169494,1.0,1.0,-3.467316150665283,1.063301682472229,2.4040143489837646,0.2830478847026825,0.8368081450462341,0.8368081450462341,0.0,255.1204376220703,262.0,59174.95703125,0.0,3886.236572265625,1.0,278.8589172363281,282.94207763671875,295.322265625,299.1539001464844,293.1499938964844,293.1499938964844,279.1499938964844,38569.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529472589492798,1.0,0.0,0.0,3.46360445022583,3.4636270999908447,8.004788583093614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.05615234375,0.0,1353.760498046875,1895.4371337890625,0.0,3889.473876953125,0.8661118745803833,1.0,0.0,3.0,1.0,0.0
18111240,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8061797022819519,0.4421474635601043,0.4029264152050018,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9297903180122375,0.6816498637199402,0.6485012173652649,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8666190505027771,0.5581075549125671,0.3928289115428924,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7802053689956665,0.4012744426727295,0.3856162428855896,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6493116617202759,0.2283603698015213,1.0573198795318604,284.9086303710937,284.95001220703125,300.99627685546875,292.2991943359375,298.3998718261719,297.249755859375,284.9090576171875,1.0,0.6848130226135254,0.4057446122169494,0.4057446122169494,1.0,1.0,-3.467316150665283,1.063301682472229,2.4040143489837646,0.2830478847026825,0.8368081450462341,0.8368081450462341,0.0,255.1204376220703,262.0,59174.95703125,0.0,3886.236572265625,1.0,278.8589172363281,282.94207763671875,295.322265625,299.1539001464844,293.1499938964844,293.1499938964844,279.1499938964844,38569.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529472589492798,1.0,0.0,0.0,3.46360445022583,3.4636270999908447,8.004788583093614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.05615234375,0.0,1353.760498046875,1895.4371337890625,0.0,3889.473876953125,0.8661118745803833,1.0,0.0,3.0,1.0,0.0
18111300,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.80476313829422,0.4419201016426086,0.4025371968746185,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.928140103816986,0.6816023588180542,0.6482588648796082,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8664206266403198,0.5602971911430359,0.3942059576511383,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7791678309440613,0.4014946222305298,0.3857242166996002,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6484384536743164,0.2284245640039444,1.057437777519226,285.01177978515625,284.95001220703125,300.9892883300781,292.29229736328125,298.3974914550781,297.2516784667969,285.01220703125,1.0,0.6857385039329529,0.4052063226699829,0.4052063226699829,1.0,1.0,-3.468478202819824,1.062164068222046,2.4063141345977783,0.281548798084259,0.9094140529632568,0.9094140529632568,0.0,256.6514892578125,262.0,58451.6953125,0.0,3898.228515625,1.0,279.0972595214844,283.0657958984375,295.2633361816406,298.9438171386719,293.1499938964844,293.1499938964844,279.1499938964844,33947.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472507238388062,1.0,0.0,0.0,3.516000986099243,3.5160233974456787,8.248809422184422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.0634765625,0.0,1374.3447265625,1895.4371337890625,0.0,3838.160888671875,0.8754993677139282,1.0,0.0,3.0,1.0,0.0
18111360,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8038824200630188,0.4417816400527954,0.4024680852890014,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9271080493927002,0.6816790699958801,0.6483724117279053,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.866727352142334,0.5625737309455872,0.3958216309547424,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7785915732383728,0.4018129110336303,0.3860546052455902,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6479468941688538,0.2285703271627426,1.058207869529724,284.9963073730469,284.95001220703125,300.98199462890625,292.285400390625,298.3958435058594,297.25469970703125,284.9951477050781,1.0,0.6867769360542297,0.4046773910522461,0.4046773910522461,1.0,1.0,-3.471796751022339,1.0617966651916504,2.4100000858306885,0.2803868651390075,0.917352557182312,0.917352557182312,0.0,257.881591796875,265.0,58578.609375,0.0,3913.85009765625,1.0,279.1418151855469,283.05126953125,295.2645874023437,298.98858642578125,293.1499938964844,293.1499938964844,278.8500061035156,33357.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453426599502563,1.0,0.0,0.0,3.582612991333008,3.5826358795166016,8.564324502913223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.107421875,0.0,1440.075439453125,1895.4371337890625,0.0,3820.909912109375,0.8880667686462402,1.0,0.0,3.0,1.0,0.0
18111420,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8008515238761902,0.4403962790966034,0.4015801250934601,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9236117005348206,0.6806405782699585,0.6478022933006287,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.866129994392395,0.5660801529884338,0.3985044360160827,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7764087915420532,0.4017242789268493,0.3862712383270263,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.646167516708374,0.2284201979637146,1.0586739778518677,284.9087219238281,284.95001220703125,300.9665832519531,292.27166748046875,298.3851928710937,297.2507629394531,284.9091491699219,1.0,0.688691258430481,0.4036195576190948,0.4036195576190948,1.0,1.0,-3.4740991592407227,1.05953848361969,2.414560556411743,0.2776727378368377,0.8361986875534058,0.8361986875534058,0.0,261.17828369140625,268.0,59134.5703125,0.0,3939.202880859375,1.0,278.85894775390625,282.94317626953125,295.29461669921875,299.1234130859375,293.1499938964844,293.1499938964844,279.1499938964844,38572.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537249207496644,1.0,0.0,0.0,3.460324287414551,3.460346937179565,7.989634127625322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.35400390625,0.0,1350.4564208984375,1895.4371337890625,0.0,3896.45654296875,0.8653915524482727,1.0,0.0,3.0,1.0,0.0
18111480,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8008515238761902,0.4403962790966034,0.4015801250934601,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9236117005348206,0.6806405782699585,0.6478022933006287,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.866129994392395,0.5660801529884338,0.3985044360160827,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7764087915420532,0.4017242789268493,0.3862712383270263,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.646167516708374,0.2284201979637146,1.0586739778518677,284.9087219238281,284.95001220703125,300.9665832519531,292.27166748046875,298.3851928710937,297.2507629394531,284.9091491699219,1.0,0.688691258430481,0.4036195576190948,0.4036195576190948,1.0,1.0,-3.4740991592407227,1.05953848361969,2.414560556411743,0.2776727378368377,0.8361986875534058,0.8361986875534058,0.0,261.17828369140625,268.0,59134.5703125,0.0,3939.202880859375,1.0,278.85894775390625,282.94317626953125,295.29461669921875,299.1234130859375,293.1499938964844,293.1499938964844,279.1499938964844,38572.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537249207496644,1.0,0.0,0.0,3.460324287414551,3.460346937179565,7.989634127625322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.35400390625,0.0,1350.4564208984375,1895.4371337890625,0.0,3896.45654296875,0.8653915524482727,1.0,0.0,3.0,1.0,0.0
18111540,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7986240983009338,0.4400211274623871,0.4011224508285522,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9210017919540404,0.6805863976478577,0.6476043462753296,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8662959337234497,0.5705837607383728,0.4015271365642547,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7748563885688782,0.4022348523139953,0.3866881728172302,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.644866406917572,0.2286195605993271,1.059525966644287,284.99627685546875,284.95001220703125,300.95001220703125,292.2580261230469,298.38055419921875,297.2557373046875,284.9955139160156,1.0,0.6906285881996155,0.402561753988266,0.402561753988266,1.0,1.0,-3.4784646034240723,1.0579960346221924,2.42046856880188,0.275031566619873,0.9165460467338562,0.9165460467338562,0.0,263.9339294433594,271.0,58534.37109375,0.0,3966.60791015625,1.0,279.14093017578125,283.0527648925781,295.2378845214844,298.9585876464844,293.1499938964844,293.1499938964844,278.8500061035156,33448.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461445808410645,1.0,0.0,0.0,3.5773513317108154,3.577374219894409,8.539186069356219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.74609375,0.0,1435.12158203125,1895.4371337890625,0.0,3828.1640625,0.8871709108352661,1.0,0.0,3.0,1.0,0.0
18111600,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7986240983009338,0.4400211274623871,0.4011224508285522,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9210017919540404,0.6805863976478577,0.6476043462753296,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8662959337234497,0.5705837607383728,0.4015271365642547,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7748563885688782,0.4022348523139953,0.3866881728172302,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.644866406917572,0.2286195605993271,1.059525966644287,284.99627685546875,284.95001220703125,300.95001220703125,292.2580261230469,298.38055419921875,297.2557373046875,284.9955139160156,1.0,0.6906285881996155,0.402561753988266,0.402561753988266,1.0,1.0,-3.4784646034240723,1.0579960346221924,2.42046856880188,0.275031566619873,0.9165460467338562,0.9165460467338562,0.0,263.9339294433594,271.0,58534.37109375,0.0,3966.60791015625,1.0,279.14093017578125,283.0527648925781,295.2378845214844,298.9585876464844,293.1499938964844,293.1499938964844,278.8500061035156,33448.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461445808410645,1.0,0.0,0.0,3.5773513317108154,3.577374219894409,8.539186069356219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.74609375,0.0,1435.12158203125,1895.4371337890625,0.0,3828.1640625,0.8871709108352661,1.0,0.0,3.0,1.0,0.0
18111660,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7956633567810059,0.4386354386806488,0.4002252519130707,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9175996780395508,0.6794711351394653,0.6469535231590271,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8657511472702026,0.5741193890571594,0.4042254090309143,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7727366089820862,0.4021191895008087,0.3868750631809234,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6431535482406616,0.2284593135118484,1.0599365234375,284.9088134765625,284.95001220703125,300.9326171875,292.2442321777344,298.3694152832031,297.2518310546875,284.9092102050781,1.0,0.6925132870674133,0.4015145003795624,0.4015145003795624,1.0,1.0,-3.4805748462677,1.055679440498352,2.4248955249786377,0.2723220884799957,0.8354908227920532,0.8354908227920532,0.0,267.2364807128906,274.0,59089.7421875,0.0,3991.5888671875,1.0,278.85894775390625,282.94439697265625,295.2672119140625,299.0928955078125,293.1499938964844,293.1499938964844,279.1499938964844,38574.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544866681098938,1.0,0.0,0.0,3.456718921661377,3.456741571426392,7.97299378518801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.341796875,0.0,1346.82080078125,1895.4371337890625,0.0,3903.290283203125,0.8645930886268616,1.0,0.0,3.0,1.0,0.0
18111720,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7956633567810059,0.4386354386806488,0.4002252519130707,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9175996780395508,0.6794711351394653,0.6469535231590271,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8657511472702026,0.5741193890571594,0.4042254090309143,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7727366089820862,0.4021191895008087,0.3868750631809234,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6431535482406616,0.2284593135118484,1.0599365234375,284.9088134765625,284.95001220703125,300.9326171875,292.2442321777344,298.3694152832031,297.2518310546875,284.9092102050781,1.0,0.6925132870674133,0.4015145003795624,0.4015145003795624,1.0,1.0,-3.4805748462677,1.055679440498352,2.4248955249786377,0.2723220884799957,0.8354908227920532,0.8354908227920532,0.0,267.2364807128906,274.0,59089.7421875,0.0,3991.5888671875,1.0,278.85894775390625,282.94439697265625,295.2672119140625,299.0928955078125,293.1499938964844,293.1499938964844,279.1499938964844,38574.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544866681098938,1.0,0.0,0.0,3.456718921661377,3.456741571426392,7.97299378518801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.341796875,0.0,1346.82080078125,1895.4371337890625,0.0,3903.290283203125,0.8645930886268616,1.0,0.0,3.0,1.0,0.0
18111780,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7934983968734741,0.4382525980472564,0.3997629582881927,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9150765538215636,0.6793363094329834,0.6466820240020752,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8659619688987732,0.578660786151886,0.4072734415531158,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7712345719337463,0.4026018381118774,0.3872665464878082,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6419053077697754,0.2286485731601715,1.0607450008392334,284.9960021972656,284.95001220703125,300.9147644042969,292.2301025390625,298.3644714355469,297.2568359375,284.9952392578125,1.0,0.6944231390953064,0.4004672765731811,0.4004672765731811,1.0,1.0,-3.484793901443481,1.0540932416915894,2.4307007789611816,0.2696777582168579,0.915475606918335,0.915475606918335,0.0,269.9908447265625,277.0,58487.18359375,0.0,4018.724365234375,1.0,279.1408996582031,283.0537109375,295.21002197265625,298.9276428222656,293.1499938964844,293.1499938964844,278.8500061035156,33454.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469231367111206,1.0,0.0,0.0,3.5735528469085693,3.573575496673584,8.521061545252451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.04296875,0.0,1431.1248779296875,1895.4371337890625,0.0,3835.201416015625,0.8863243460655212,1.0,0.0,3.0,1.0,0.0
18111840,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7934983968734741,0.4382525980472564,0.3997629582881927,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9150765538215636,0.6793363094329834,0.6466820240020752,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8659619688987732,0.578660786151886,0.4072734415531158,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7712345719337463,0.4026018381118774,0.3872665464878082,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6419053077697754,0.2286485731601715,1.0607450008392334,284.9960021972656,284.95001220703125,300.9147644042969,292.2301025390625,298.3644714355469,297.2568359375,284.9952392578125,1.0,0.6944231390953064,0.4004672765731811,0.4004672765731811,1.0,1.0,-3.484793901443481,1.0540932416915894,2.4307007789611816,0.2696777582168579,0.915475606918335,0.915475606918335,0.0,269.9908447265625,277.0,58487.18359375,0.0,4018.724365234375,1.0,279.1408996582031,283.0537109375,295.21002197265625,298.9276428222656,293.1499938964844,293.1499938964844,278.8500061035156,33454.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469231367111206,1.0,0.0,0.0,3.5735528469085693,3.573575496673584,8.521061545252451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.04296875,0.0,1431.1248779296875,1895.4371337890625,0.0,3835.201416015625,0.8863243460655212,1.0,0.0,3.0,1.0,0.0
18111900,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7923260927200317,0.4375962316989898,0.3994863331317901,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.913737177848816,0.6788058280944824,0.6465224027633667,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8659721612930298,0.5804724097251892,0.4087627828121185,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7704337239265442,0.4025796949863434,0.387471079826355,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.641264796257019,0.2286049574613571,1.0612874031066897,284.8797607421875,284.95001220703125,300.9056701660156,292.222900390625,298.3591613769531,297.25537109375,284.8791809082031,1.0,0.6954156756401062,0.3999436497688293,0.3999436497688293,1.0,1.0,-3.4869654178619385,1.0533099174499512,2.433655500411988,0.2684741914272308,0.8337572813034058,0.8337572813034058,0.0,271.4774475097656,277.0,59254.96875,0.0,4033.11328125,1.0,278.89959716796875,282.916015625,295.2567443847656,299.13055419921875,293.1499938964844,293.1499938964844,278.8500061035156,38119.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953199028968811,1.0,0.0,0.0,3.5287230014801025,3.5287463665008545,8.308610972562747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.2197265625,0.0,1417.712646484375,1895.4371337890625,0.0,3891.7353515625,0.8775319457054138,1.0,0.0,3.0,1.0,0.0
18111960,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.790625274181366,0.436865359544754,0.3988676071166992,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.91182279586792,0.678145706653595,0.6459640860557556,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8654805421829224,0.5822218656539917,0.4099939465522766,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7691883444786072,0.4024594724178314,0.3874306976795196,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6402643322944641,0.2284794300794601,1.061121702194214,284.9088134765625,284.95001220703125,300.896484375,292.2156066894531,298.3531494140625,297.2529602050781,284.90966796875,1.0,0.6962813138961792,0.3994388580322265,0.3994388580322265,1.0,1.0,-3.4867842197418213,1.051768183708191,2.435015916824341,0.2669872939586639,0.8346400260925293,0.8346400260925293,0.0,273.2880859375,280.0,59024.8671875,0.0,4043.440673828125,1.0,278.8586730957031,282.9462890625,295.2391052246094,299.0611267089844,293.1499938964844,293.1499938964844,279.1499938964844,38702.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553069472312928,1.0,0.0,0.0,3.45063591003418,3.4506583213806152,7.944956905703293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.0576171875,0.0,1341.5870361328125,1895.4371337890625,0.0,3910.64306640625,0.8633620738983154,1.0,0.0,3.0,1.0,0.0
18112020,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7885139584541321,0.4364743828773498,0.3983955681324005,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9094057679176332,0.6779310703277588,0.6456153392791748,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8657234311103821,0.586797297000885,0.4130612015724182,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7677274942398071,0.4029143154621124,0.3877943754196167,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6390596032142639,0.228658989071846,1.0618833303451538,284.99560546875,284.95001220703125,300.8778076171875,292.2008056640625,298.34814453125,297.25799560546875,284.9948425292969,1.0,0.6981635689735413,0.3984293043613434,0.3984293043613434,1.0,1.0,-3.4908318519592285,1.0502113103866575,2.4406206607818604,0.2644084393978119,0.914294183254242,0.914294183254242,0.0,276.04669189453125,283.0,58433.62109375,0.0,4070.266357421875,1.0,279.140869140625,283.0547180175781,295.1807861328125,298.8949279785156,293.1499938964844,293.1499938964844,278.8500061035156,33460.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477327466011048,1.0,0.0,0.0,3.569325685501098,3.5693485736846924,8.500914532305615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2236328125,0.0,1426.67529296875,1895.4371337890625,0.0,3842.51416015625,0.885381281375885,1.0,0.0,3.0,1.0,0.0
18112080,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7885139584541321,0.4364743828773498,0.3983955681324005,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9094057679176332,0.6779310703277588,0.6456153392791748,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8657234311103821,0.586797297000885,0.4130612015724182,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7677274942398071,0.4029143154621124,0.3877943754196167,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6390596032142639,0.228658989071846,1.0618833303451538,284.99560546875,284.95001220703125,300.8778076171875,292.2008056640625,298.34814453125,297.25799560546875,284.9948425292969,1.0,0.6981635689735413,0.3984293043613434,0.3984293043613434,1.0,1.0,-3.4908318519592285,1.0502113103866575,2.4406206607818604,0.2644084393978119,0.914294183254242,0.914294183254242,0.0,276.04669189453125,283.0,58433.62109375,0.0,4070.266357421875,1.0,279.140869140625,283.0547180175781,295.1807861328125,298.8949279785156,293.1499938964844,293.1499938964844,278.8500061035156,33460.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477327466011048,1.0,0.0,0.0,3.569325685501098,3.5693485736846924,8.500914532305615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2236328125,0.0,1426.67529296875,1895.4371337890625,0.0,3842.51416015625,0.885381281375885,1.0,0.0,3.0,1.0,0.0
18112140,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7857133150100708,0.435086190700531,0.3974924683570862,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9063235521316528,0.6766663193702698,0.6448211073875427,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.865285336971283,0.590380847454071,0.4157940149307251,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7657395005226135,0.4027453660964966,0.3879300951957702,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.637474775314331,0.2284806668758392,1.062211513519287,284.90899658203125,284.95001220703125,300.8587646484375,292.1856994628906,298.336669921875,297.25408935546875,284.9093933105469,1.0,0.699993371963501,0.3974197506904602,0.3974197506904602,1.0,1.0,-3.492643356323242,1.047865629196167,2.444777727127075,0.2617348432540893,0.8337947726249695,0.8337947726249695,0.0,279.3479309082031,286.0,58978.33984375,0.0,4094.615966796875,1.0,278.8590393066406,282.9473571777344,295.2088317871094,299.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,38581.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561018347740172,1.0,0.0,0.0,3.4477956295013428,3.4478182792663574,7.931884056233685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4814453125,0.0,1337.8699951171875,1895.4371337890625,0.0,3917.76220703125,0.862627387046814,1.0,0.0,3.0,1.0,0.0
18112200,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7857133150100708,0.435086190700531,0.3974924683570862,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9063235521316528,0.6766663193702698,0.6448211073875427,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.865285336971283,0.590380847454071,0.4157940149307251,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7657395005226135,0.4027453660964966,0.3879300951957702,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.637474775314331,0.2284806668758392,1.062211513519287,284.90899658203125,284.95001220703125,300.8587646484375,292.1856994628906,298.336669921875,297.25408935546875,284.9093933105469,1.0,0.699993371963501,0.3974197506904602,0.3974197506904602,1.0,1.0,-3.492643356323242,1.047865629196167,2.444777727127075,0.2617348432540893,0.8337947726249695,0.8337947726249695,0.0,279.3479309082031,286.0,58978.33984375,0.0,4094.615966796875,1.0,278.8590393066406,282.9473571777344,295.2088317871094,299.0272827148437,293.1499938964844,293.1499938964844,279.1499938964844,38581.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561018347740172,1.0,0.0,0.0,3.4477956295013428,3.4478182792663574,7.931884056233685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4814453125,0.0,1337.8699951171875,1895.4371337890625,0.0,3917.76220703125,0.862627387046814,1.0,0.0,3.0,1.0,0.0
18112260,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7836706042289734,0.4346872270107269,0.3970202207565307,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.904061198234558,0.6763735413551331,0.6444060802459717,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8655701279640198,0.5949863791465759,0.4188851118087768,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7643296122550964,0.4031733870506286,0.3882719874382019,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6363182067871094,0.2286513596773147,1.0629414319992063,284.995361328125,284.95001220703125,300.8393859863281,292.1703186035156,298.3316650390625,297.2591247558594,284.9945983886719,1.0,0.7018500566482544,0.3964564800262451,0.3964564800262451,1.0,1.0,-3.4965755939483643,1.0463804006576538,2.4501953125,0.2592543065547943,0.9129867553710938,0.9129867553710938,0.0,282.100830078125,289.0,58373.359375,0.0,4121.20751953125,1.0,279.1408386230469,283.05596923828125,295.1502685546875,298.8604431152344,293.1499938964844,293.1499938964844,278.8500061035156,33467.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948538064956665,1.0,0.0,0.0,3.564438819885254,3.564461469650269,8.477652500005206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2412109375,0.0,1421.539794921875,1895.4371337890625,0.0,3849.782470703125,0.8842908143997192,1.0,0.0,3.0,1.0,0.0
18112320,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7836706042289734,0.4346872270107269,0.3970202207565307,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.904061198234558,0.6763735413551331,0.6444060802459717,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8655701279640198,0.5949863791465759,0.4188851118087768,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7643296122550964,0.4031733870506286,0.3882719874382019,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6363182067871094,0.2286513596773147,1.0629414319992063,284.995361328125,284.95001220703125,300.8393859863281,292.1703186035156,298.3316650390625,297.2591247558594,284.9945983886719,1.0,0.7018500566482544,0.3964564800262451,0.3964564800262451,1.0,1.0,-3.4965755939483643,1.0463804006576538,2.4501953125,0.2592543065547943,0.9129867553710938,0.9129867553710938,0.0,282.100830078125,289.0,58373.359375,0.0,4121.20751953125,1.0,279.1408386230469,283.05596923828125,295.1502685546875,298.8604431152344,293.1499938964844,293.1499938964844,278.8500061035156,33467.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948538064956665,1.0,0.0,0.0,3.564438819885254,3.564461469650269,8.477652500005206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2412109375,0.0,1421.539794921875,1895.4371337890625,0.0,3849.782470703125,0.8842908143997192,1.0,0.0,3.0,1.0,0.0
18112380,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7809509634971619,0.433298647403717,0.3961150050163269,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.901186466217041,0.6750375628471375,0.6435433626174927,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8651784062385559,0.5985893607139587,0.4216319620609283,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7624041438102722,0.4029795825481415,0.3883838355541229,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6347894072532654,0.2284653782844543,1.063234567642212,284.9092102050781,284.95001220703125,300.8196716308594,292.1547241210937,298.3201904296875,297.2552490234375,284.9095764160156,1.0,0.7036536931991577,0.39549320936203,0.39549320936203,1.0,1.0,-3.4982481002807617,1.0441070795059204,2.454140901565552,0.2566831707954407,0.832854688167572,0.832854688167572,0.0,285.4008483886719,292.0,58913.73828125,0.0,4145.25341796875,1.0,278.85906982421875,282.9491271972656,295.1778564453125,298.9920654296875,293.1499938964844,293.1499938964844,279.1499938964844,38580.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569097757339478,1.0,0.0,0.0,3.4426002502441406,3.442622900009156,7.907997314759996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.869140625,0.0,1332.64404296875,1895.4371337890625,0.0,3924.99169921875,0.8614794015884399,1.0,0.0,3.0,1.0,0.0
18112440,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7809509634971619,0.433298647403717,0.3961150050163269,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.901186466217041,0.6750375628471375,0.6435433626174927,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8651784062385559,0.5985893607139587,0.4216319620609283,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7624041438102722,0.4029795825481415,0.3883838355541229,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6347894072532654,0.2284653782844543,1.063234567642212,284.9092102050781,284.95001220703125,300.8196716308594,292.1547241210937,298.3201904296875,297.2552490234375,284.9095764160156,1.0,0.7036536931991577,0.39549320936203,0.39549320936203,1.0,1.0,-3.4982481002807617,1.0441070795059204,2.454140901565552,0.2566831707954407,0.832854688167572,0.832854688167572,0.0,285.4008483886719,292.0,58913.73828125,0.0,4145.25341796875,1.0,278.85906982421875,282.9491271972656,295.1778564453125,298.9920654296875,293.1499938964844,293.1499938964844,279.1499938964844,38580.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569097757339478,1.0,0.0,0.0,3.4426002502441406,3.442622900009156,7.907997314759996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.869140625,0.0,1332.64404296875,1895.4371337890625,0.0,3924.99169921875,0.8614794015884399,1.0,0.0,3.0,1.0,0.0
18112500,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7797224521636963,0.4330549240112304,0.3957201540470123,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8998650908470154,0.6747949123382568,0.6431254744529724,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8651107549667358,0.6008675694465637,0.4230616688728332,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7615233063697815,0.4031333923339844,0.3884314894676208,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6340698599815369,0.2285062968730926,1.063253402709961,285.0107116699219,284.95001220703125,300.8097229003906,292.1468200683594,298.3172607421875,297.2572631835937,285.010986328125,1.0,0.7045129537582397,0.3950115740299225,0.3950115740299225,1.0,1.0,-3.499063968658448,1.0429675579071045,2.4560964107513428,0.2552784085273742,0.9043254852294922,0.9043254852294922,0.0,286.9263000488281,292.0,58191.4453125,0.0,4156.4990234375,1.0,279.0967102050781,283.0712280273437,295.117919921875,298.78131103515625,293.1499938964844,293.1499938964844,279.1499938964844,33943.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95122092962265,1.0,0.0,0.0,3.495239496231079,3.4952616691589355,8.15168107237696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5556640625,0.0,1352.972412109375,1895.4371337890625,0.0,3873.954833984375,0.870864987373352,1.0,0.0,3.0,1.0,0.0
18112560,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7789604067802429,0.4328929483890533,0.3956323564052582,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8990113735198975,0.6746689677238464,0.6430527567863464,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8654860258102417,0.6032233238220215,0.4247367084026336,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.761030375957489,0.4033815264701843,0.3886982500553131,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6336666941642761,0.2286275327205658,1.0639194250106812,284.9947204589844,284.95001220703125,300.7996826171875,292.1388854980469,298.3150939941406,297.2602844238281,284.9935913085937,1.0,0.705483615398407,0.394538938999176,0.394538938999176,1.0,1.0,-3.5020060539245605,1.042573094367981,2.459433078765869,0.2541898190975189,0.911432445049286,0.911432445049286,0.0,288.1585998535156,295.0,58311.640625,0.0,4171.515625,1.0,279.1416320800781,283.0565490722656,295.11798095703125,298.8242492675781,293.1499938964844,293.1499938964844,278.8500061035156,33385.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492961168289183,1.0,0.0,0.0,3.561241865158081,3.561264753341675,8.462453138236015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9091796875,0.0,1417.5592041015625,1895.4371337890625,0.0,3856.61865234375,0.8832897543907166,1.0,0.0,3.0,1.0,0.0
18112620,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7763293385505676,0.4315025210380554,0.3947305977344513,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.896201491355896,0.6732622981071472,0.6421290040016174,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.865143895149231,0.6068407297134399,0.4274997413158417,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7591708302497864,0.4031627774238586,0.3887901306152344,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6321927309036255,0.2284341156482696,1.064188003540039,284.90936279296875,284.95001220703125,300.7794494628906,292.1228332519531,298.30352783203125,297.2563781738281,284.90972900390625,1.0,0.7072629332542419,0.3935936689376831,0.3935936689376831,1.0,1.0,-3.503575325012207,1.0403026342391968,2.4632725715637207,0.2516465783119201,0.8318336009979248,0.8318336009979248,0.0,291.4520568847656,298.0,58844.2421875,0.0,4195.31201171875,1.0,278.859130859375,282.9509582519531,295.14599609375,298.95562744140625,293.1499938964844,293.1499938964844,279.1499938964844,38583.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577093720436096,1.0,0.0,0.0,3.4370017051696777,3.4370241165161133,7.882296699790459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.54150390625,0.0,1327.057373046875,1895.4371337890625,0.0,3932.140869140625,0.8602378368377686,1.0,0.0,3.0,1.0,0.0
18112680,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7763293385505676,0.4315025210380554,0.3947305977344513,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.896201491355896,0.6732622981071472,0.6421290040016174,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.865143895149231,0.6068407297134399,0.4274997413158417,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7591708302497864,0.4031627774238586,0.3887901306152344,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6321927309036255,0.2284341156482696,1.064188003540039,284.90936279296875,284.95001220703125,300.7794494628906,292.1228332519531,298.30352783203125,297.2563781738281,284.90972900390625,1.0,0.7072629332542419,0.3935936689376831,0.3935936689376831,1.0,1.0,-3.503575325012207,1.0403026342391968,2.4632725715637207,0.2516465783119201,0.8318336009979248,0.8318336009979248,0.0,291.4520568847656,298.0,58844.2421875,0.0,4195.31201171875,1.0,278.859130859375,282.9509582519531,295.14599609375,298.95562744140625,293.1499938964844,293.1499938964844,279.1499938964844,38583.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577093720436096,1.0,0.0,0.0,3.4370017051696777,3.4370241165161133,7.882296699790459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.54150390625,0.0,1327.057373046875,1895.4371337890625,0.0,3932.140869140625,0.8602378368377686,1.0,0.0,3.0,1.0,0.0
18112740,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7744055390357971,0.4310864210128784,0.3942478597164154,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8940615653991699,0.6728164553642273,0.6415756940841675,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8654852509498596,0.6114957332611084,0.4306240081787109,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7578434348106384,0.4035378694534302,0.38908451795578,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6311092376708984,0.2285879850387573,1.0648492574691772,284.99468994140625,284.95001220703125,300.7590026855469,292.10662841796875,298.2983703613281,297.26141357421875,284.99395751953125,1.0,0.7090693712234497,0.3926483988761902,0.3926483988761902,1.0,1.0,-3.50722885131836,1.0387436151504517,2.468485116958618,0.2491542547941208,0.9101383686065674,0.9101383686065674,0.0,294.2050476074219,301.0,58237.97265625,0.0,4221.361328125,1.0,279.1407470703125,283.05865478515625,295.08648681640625,298.7877502441406,293.1499938964844,293.1499938964844,278.8500061035156,33477.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501375555992126,1.0,0.0,0.0,3.553639411926269,3.553662061691284,8.426359840996156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8388671875,0.0,1410.20458984375,1895.4371337890625,0.0,3864.201416015625,0.8818777799606323,1.0,0.0,3.0,1.0,0.0
18112800,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7744055390357971,0.4310864210128784,0.3942478597164154,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8940615653991699,0.6728164553642273,0.6415756940841675,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8654852509498596,0.6114957332611084,0.4306240081787109,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7578434348106384,0.4035378694534302,0.38908451795578,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6311092376708984,0.2285879850387573,1.0648492574691772,284.99468994140625,284.95001220703125,300.7590026855469,292.10662841796875,298.2983703613281,297.26141357421875,284.99395751953125,1.0,0.7090693712234497,0.3926483988761902,0.3926483988761902,1.0,1.0,-3.50722885131836,1.0387436151504517,2.468485116958618,0.2491542547941208,0.9101383686065674,0.9101383686065674,0.0,294.2050476074219,301.0,58237.97265625,0.0,4221.361328125,1.0,279.1407470703125,283.05865478515625,295.08648681640625,298.7877502441406,293.1499938964844,293.1499938964844,278.8500061035156,33477.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501375555992126,1.0,0.0,0.0,3.553639411926269,3.553662061691284,8.426359840996156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8388671875,0.0,1410.20458984375,1895.4371337890625,0.0,3864.201416015625,0.8818777799606323,1.0,0.0,3.0,1.0,0.0
18112860,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7718435525894165,0.4296963214874267,0.3933371603488922,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8912871479988098,0.6713407635688782,0.6405781507492065,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8651708364486694,0.615127444267273,0.4333914518356323,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7560319304466248,0.4032950401306152,0.3891488313674927,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6296722292900085,0.2283872961997985,1.0650739669799805,284.9095458984375,284.95001220703125,300.73834228515625,292.0902709960937,298.2867431640625,297.2574768066406,284.9098815917969,1.0,0.7108219265937805,0.3917138278484344,0.3917138278484344,1.0,1.0,-3.508617639541626,1.0364285707473757,2.472188949584961,0.2466031312942505,0.830748975276947,0.830748975276947,0.0,297.504150390625,304.0,58769.40625,0.0,4244.77392578125,1.0,278.8591613769531,282.9529113769531,295.1134033203125,298.9180603027344,293.1499938964844,293.1499938964844,279.1499938964844,38580.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585071802139282,1.0,0.0,0.0,3.431058406829834,3.431080818176269,7.855060175643303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.63525390625,0.0,1321.1043701171875,1895.4371337890625,0.0,3939.267578125,0.8589262962341309,1.0,0.0,3.0,1.0,0.0
