time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112920,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7718435525894165,0.4296963214874267,0.3933371603488922,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8912871479988098,0.6713407635688782,0.6405781507492065,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8651708364486694,0.615127444267273,0.4333914518356323,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7560319304466248,0.4032950401306152,0.3891488313674927,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6296722292900085,0.2283872961997985,1.0650739669799805,284.9095458984375,284.95001220703125,300.73834228515625,292.0902709960937,298.2867431640625,297.2574768066406,284.9098815917969,1.0,0.7108219265937805,0.3917138278484344,0.3917138278484344,1.0,1.0,-3.508617639541626,1.0364285707473757,2.472188949584961,0.2466031312942505,0.830748975276947,0.830748975276947,0.0,297.504150390625,304.0,58769.40625,0.0,4244.77392578125,1.0,278.8591613769531,282.9529113769531,295.1134033203125,298.9180603027344,293.1499938964844,293.1499938964844,279.1499938964844,38580.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585071802139282,1.0,0.0,0.0,3.431058406829834,3.431080818176269,7.855060175643303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.63525390625,0.0,1321.1043701171875,1895.4371337890625,0.0,3939.267578125,0.8589262962341309,1.0,0.0,3.0,1.0,0.0
18112980,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7699788808822632,0.4292721450328827,0.3928499221801758,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8891750574111938,0.6708186268806458,0.6399564146995544,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8655364513397217,0.6198031902313232,0.4365298449993133,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7547429203987122,0.4036443531513214,0.389420211315155,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6286186575889587,0.2285332977771759,1.065703272819519,284.9943542480469,284.95001220703125,300.717529296875,292.0737609863281,298.28155517578125,297.26251220703125,284.9936218261719,1.0,0.7126036286354065,0.3907792270183563,0.3907792270183563,1.0,1.0,-3.512134552001953,1.0348381996154783,2.4772963523864746,0.2441099882125854,0.9085818529129028,0.9085818529129028,0.0,300.2565002441406,307.0,58162.796875,0.0,4270.5439453125,1.0,279.14068603515625,283.06011962890625,295.0535583496094,298.74981689453125,293.1499938964844,293.1499938964844,278.8500061035156,33482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509199857711792,1.0,0.0,0.0,3.5476441383361816,3.5476667881011963,8.397952342420467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.4697265625,0.0,1403.937255859375,1895.4371337890625,0.0,3871.246337890625,0.8805384635925293,1.0,0.0,3.0,1.0,0.0
18113040,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7699788808822632,0.4292721450328827,0.3928499221801758,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8891750574111938,0.6708186268806458,0.6399564146995544,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8655364513397217,0.6198031902313232,0.4365298449993133,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7547429203987122,0.4036443531513214,0.389420211315155,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6286186575889587,0.2285332977771759,1.065703272819519,284.9943542480469,284.95001220703125,300.717529296875,292.0737609863281,298.28155517578125,297.26251220703125,284.9936218261719,1.0,0.7126036286354065,0.3907792270183563,0.3907792270183563,1.0,1.0,-3.512134552001953,1.0348381996154783,2.4772963523864746,0.2441099882125854,0.9085818529129028,0.9085818529129028,0.0,300.2565002441406,307.0,58162.796875,0.0,4270.5439453125,1.0,279.14068603515625,283.06011962890625,295.0535583496094,298.74981689453125,293.1499938964844,293.1499938964844,278.8500061035156,33482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509199857711792,1.0,0.0,0.0,3.5476441383361816,3.5476667881011963,8.397952342420467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.4697265625,0.0,1403.937255859375,1895.4371337890625,0.0,3871.246337890625,0.8805384635925293,1.0,0.0,3.0,1.0,0.0
18113100,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.768964409828186,0.4286087453365326,0.3925586640834808,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8880439400672913,0.6701042652130127,0.6396178007125854,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8656219244003296,0.6216495037078857,0.4380524456501007,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7540528774261475,0.4035567343235016,0.3895619809627533,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6280754208564758,0.2284689247608184,1.06615149974823,284.88037109375,284.95001220703125,300.70709228515625,292.06549072265625,298.2760314941406,297.2609558105469,284.8800354003906,1.0,0.7135298848152161,0.3903119266033172,0.3903119266033172,1.0,1.0,-3.513924598693848,1.034043788909912,2.4798808097839355,0.2429791390895843,0.8280726075172424,0.8280726075172424,0.0,301.7469177246094,307.0,58906.2890625,0.0,4284.2041015625,1.0,278.9002380371094,282.9252014160156,295.0992431640625,298.9500427246094,293.1499938964844,293.1499938964844,278.8500061035156,38229.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957184672355652,1.0,0.0,0.0,3.500128984451294,3.500151872634888,8.174503705049574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.7880859375,0.0,1388.7279052734375,1895.4371337890625,0.0,3927.45068359375,0.8712636232376099,1.0,0.0,3.0,1.0,0.0
18113160,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7675005793571472,0.4278813302516937,0.391941100358963,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.886451244354248,0.6692731976509094,0.6388961672782898,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8652613759040833,0.6234449744224548,0.4393084943294525,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7529891133308411,0.4033780694007873,0.3894643783569336,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6272221803665161,0.2283262610435485,1.065904140472412,284.9098205566406,284.95001220703125,300.69659423828125,292.05718994140625,298.2699584960937,297.2585754394531,284.9105529785156,1.0,0.7143321633338928,0.3898631930351257,0.3898631930351257,1.0,1.0,-3.513411045074463,1.032524585723877,2.480886459350586,0.2415862530469894,0.8296655416488647,0.8296655416488647,0.0,303.5505676269531,310.0,58675.6171875,0.0,4293.68017578125,1.0,278.8589172363281,282.9555969238281,295.0806884765625,298.87969970703125,293.1499938964844,293.1499938964844,279.1499938964844,38700.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593002200126648,1.0,0.0,0.0,3.4227752685546875,3.422797679901123,7.81717972131446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.9052734375,0.0,1313.706787109375,1895.4371337890625,0.0,3946.345703125,0.8572207093238831,1.0,0.0,3.0,1.0,0.0
18113220,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7656867504119873,0.4274486899375915,0.3914444744586944,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8843598365783691,0.6686741709709167,0.6382008790969849,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8656412363052368,0.628138542175293,0.4424550533294678,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7517308592796326,0.4037016630172729,0.3897104263305664,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6261895895004272,0.2284645438194275,1.0664970874786377,284.99395751953125,284.95001220703125,300.6755676269531,292.0404968261719,298.2648620605469,297.2635803222656,284.99322509765625,1.0,0.7160887718200684,0.3889656960964203,0.3889656960964203,1.0,1.0,-3.51676344871521,1.0309739112854004,2.4857895374298096,0.2391683906316757,0.9069986343383788,0.9069986343383788,0.0,306.3076171875,313.0,58084.53515625,0.0,4319.123046875,1.0,279.140625,283.0616149902344,295.0202331542969,298.7113037109375,293.1499938964844,293.1499938964844,278.8500061035156,33485.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951686680316925,1.0,0.0,0.0,3.5414695739746094,3.541491985321045,8.368744488507218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.66015625,0.0,1397.484375,1895.4371337890625,0.0,3878.144287109375,0.8791573643684387,1.0,0.0,3.0,1.0,0.0
18113280,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7656867504119873,0.4274486899375915,0.3914444744586944,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8843598365783691,0.6686741709709167,0.6382008790969849,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8656412363052368,0.628138542175293,0.4424550533294678,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7517308592796326,0.4037016630172729,0.3897104263305664,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6261895895004272,0.2284645438194275,1.0664970874786377,284.99395751953125,284.95001220703125,300.6755676269531,292.0404968261719,298.2648620605469,297.2635803222656,284.99322509765625,1.0,0.7160887718200684,0.3889656960964203,0.3889656960964203,1.0,1.0,-3.51676344871521,1.0309739112854004,2.4857895374298096,0.2391683906316757,0.9069986343383788,0.9069986343383788,0.0,306.3076171875,313.0,58084.53515625,0.0,4319.123046875,1.0,279.140625,283.0616149902344,295.0202331542969,298.7113037109375,293.1499938964844,293.1499938964844,278.8500061035156,33485.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951686680316925,1.0,0.0,0.0,3.5414695739746094,3.541491985321045,8.368744488507218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.66015625,0.0,1397.484375,1895.4371337890625,0.0,3878.144287109375,0.8791573643684387,1.0,0.0,3.0,1.0,0.0
18113340,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.763277530670166,0.4260572791099548,0.3905282616615295,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8816736340522766,0.667059063911438,0.6370682716369629,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8653894066810608,0.6317886114120483,0.4452354609966278,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7500212788581848,0.4034115970134735,0.3897285461425781,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6248188018798828,0.2282505929470062,1.0666587352752686,284.90997314453125,284.95001220703125,300.6544494628906,292.0237731933594,298.2532958984375,297.2596130371094,284.9102478027344,1.0,0.7177910208702087,0.3880681991577148,0.3880681991577148,1.0,1.0,-3.5178675651550293,1.028649091720581,2.489218473434448,0.2366699576377868,0.8284581303596497,0.8284581303596497,0.0,309.6055908203125,316.0,58606.5703125,0.0,4341.87158203125,1.0,278.8592834472656,282.9571228027344,295.046875,298.8406982421875,293.1499938964844,293.1499938964844,279.1499938964844,38576.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600440263748168,1.0,0.0,0.0,3.4181900024414062,3.4182121753692627,7.796248837621533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.353515625,0.0,1308.28955078125,1895.4371337890625,0.0,3952.978271484375,0.8560802936553955,1.0,0.0,3.0,1.0,0.0
18113400,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.763277530670166,0.4260572791099548,0.3905282616615295,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8816736340522766,0.667059063911438,0.6370682716369629,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8653894066810608,0.6317886114120483,0.4452354609966278,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7500212788581848,0.4034115970134735,0.3897285461425781,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6248188018798828,0.2282505929470062,1.0666587352752686,284.90997314453125,284.95001220703125,300.6544494628906,292.0237731933594,298.2532958984375,297.2596130371094,284.9102478027344,1.0,0.7177910208702087,0.3880681991577148,0.3880681991577148,1.0,1.0,-3.5178675651550293,1.028649091720581,2.489218473434448,0.2366699576377868,0.8284581303596497,0.8284581303596497,0.0,309.6055908203125,316.0,58606.5703125,0.0,4341.87158203125,1.0,278.8592834472656,282.9571228027344,295.046875,298.8406982421875,293.1499938964844,293.1499938964844,279.1499938964844,38576.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600440263748168,1.0,0.0,0.0,3.4181900024414062,3.4182121753692627,7.796248837621533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.353515625,0.0,1308.28955078125,1895.4371337890625,0.0,3952.978271484375,0.8560802936553955,1.0,0.0,3.0,1.0,0.0
18113460,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.761525571346283,0.4256157875061035,0.3900307714939117,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8796155452728271,0.6663841009140015,0.6363090872764587,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8657935261726379,0.6364967226982117,0.4483956098556518,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7488011717796326,0.4037097692489624,0.389954537153244,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.623809814453125,0.2283816337585449,1.0672285556793213,284.9936828613281,284.95001220703125,300.6333312988281,292.00701904296875,298.2483215332031,297.2646179199219,284.99298095703125,1.0,0.7195240259170532,0.3872154653072357,0.3872154653072357,1.0,1.0,-3.521106719970703,1.0271759033203125,2.49393081665039,0.2343568503856659,0.9053561091423036,0.9053561091423036,0.0,312.3578796386719,319.0,58002.55859375,0.0,4367.05712890625,1.0,279.1405639648437,283.06329345703125,294.9866638183594,298.6722106933594,293.1499938964844,293.1499938964844,278.8500061035156,33489.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952430009841919,1.0,0.0,0.0,3.5348737239837646,3.5348961353302,8.33760054774757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.318359375,0.0,1390.625,1895.4371337890625,0.0,3884.826904296875,0.8776839971542358,1.0,0.0,3.0,1.0,0.0
18113520,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.761525571346283,0.4256157875061035,0.3900307714939117,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8796155452728271,0.6663841009140015,0.6363090872764587,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8657935261726379,0.6364967226982117,0.4483956098556518,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7488011717796326,0.4037097692489624,0.389954537153244,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.623809814453125,0.2283816337585449,1.0672285556793213,284.9936828613281,284.95001220703125,300.6333312988281,292.00701904296875,298.2483215332031,297.2646179199219,284.99298095703125,1.0,0.7195240259170532,0.3872154653072357,0.3872154653072357,1.0,1.0,-3.521106719970703,1.0271759033203125,2.49393081665039,0.2343568503856659,0.9053561091423036,0.9053561091423036,0.0,312.3578796386719,319.0,58002.55859375,0.0,4367.05712890625,1.0,279.1405639648437,283.06329345703125,294.9866638183594,298.6722106933594,293.1499938964844,293.1499938964844,278.8500061035156,33489.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952430009841919,1.0,0.0,0.0,3.5348737239837646,3.5348961353302,8.33760054774757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.318359375,0.0,1390.625,1895.4371337890625,0.0,3884.826904296875,0.8776839971542358,1.0,0.0,3.0,1.0,0.0
18113580,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7591906189918518,0.4242239594459533,0.3891121745109558,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8769748210906982,0.6647020578384399,0.635111391544342,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.865568995475769,0.6401522755622864,0.451180100440979,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7471386194229126,0.4033970832824707,0.3899505734443664,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6224631071090698,0.22816202044487,1.067363142967224,284.9102478027344,284.95001220703125,300.6121520996094,291.9902648925781,298.2369079589844,297.2606506347656,284.9104919433594,1.0,0.7212019562721252,0.386362761259079,0.386362761259079,1.0,1.0,-3.5220751762390137,1.0249292850494385,2.4971461296081543,0.2319666445255279,0.8272885084152222,0.8272885084152222,0.0,315.6546325683594,322.0,58521.08203125,0.0,4389.4775390625,1.0,278.8593444824219,282.9593811035156,295.0133361816406,298.80145263671875,293.1499938964844,293.1499938964844,279.1499938964844,38570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607815146446228,1.0,0.0,0.0,3.411414623260498,3.4114370346069336,7.765373197798908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.3046875,0.0,1301.552001953125,1895.4371337890625,0.0,3959.549072265625,0.854579508304596,1.0,0.0,3.0,1.0,0.0
18113640,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7591906189918518,0.4242239594459533,0.3891121745109558,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8769748210906982,0.6647020578384399,0.635111391544342,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.865568995475769,0.6401522755622864,0.451180100440979,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7471386194229126,0.4033970832824707,0.3899505734443664,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6224631071090698,0.22816202044487,1.067363142967224,284.9102478027344,284.95001220703125,300.6121520996094,291.9902648925781,298.2369079589844,297.2606506347656,284.9104919433594,1.0,0.7212019562721252,0.386362761259079,0.386362761259079,1.0,1.0,-3.5220751762390137,1.0249292850494385,2.4971461296081543,0.2319666445255279,0.8272885084152222,0.8272885084152222,0.0,315.6546325683594,322.0,58521.08203125,0.0,4389.4775390625,1.0,278.8593444824219,282.9593811035156,295.0133361816406,298.80145263671875,293.1499938964844,293.1499938964844,279.1499938964844,38570.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607815146446228,1.0,0.0,0.0,3.411414623260498,3.4114370346069336,7.765373197798908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.3046875,0.0,1301.552001953125,1895.4371337890625,0.0,3959.549072265625,0.854579508304596,1.0,0.0,3.0,1.0,0.0
18113700,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7581411004066467,0.4239628314971924,0.3887120187282562,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.875755786895752,0.6642748117446899,0.6345305442810059,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8655786514282227,0.6424800753593445,0.4526370167732239,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7463782429695129,0.4034893214702606,0.3899438083171844,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6218241453170776,0.2281852215528488,1.0673117637634275,285.0096130371094,284.95001220703125,300.6015930175781,291.9818725585937,298.234130859375,297.2626953125,285.0097351074219,1.0,0.7220015525817871,0.3859364092350006,0.3859364092350006,1.0,1.0,-3.5225718021392822,1.0238145589828491,2.498757123947144,0.2306586056947708,0.8973827362060547,0.8973827362060547,0.0,317.174560546875,322.0,57807.37890625,0.0,4399.96435546875,1.0,279.0959167480469,283.0791931152344,294.95281982421875,298.5909118652344,293.1499938964844,293.1499938964844,279.1499938964844,33914.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955079972743988,1.0,0.0,0.0,3.4647252559661865,3.464747190475464,8.009970997591154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.7255859375,0.0,1321.833984375,1895.4371337890625,0.0,3908.60888671875,0.8640467524528503,1.0,0.0,3.0,1.0,0.0
18113760,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7574854493141174,0.4237750470638275,0.3886041045188904,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8749377131462097,0.6639543175697327,0.6342800259590149,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.86598140001297,0.6448736190795898,0.4543434977531433,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7459439635276794,0.4036704897880554,0.3901507556438446,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6214645504951477,0.2282861024141311,1.0678961277008057,284.992919921875,284.95001220703125,300.5910339355469,291.9735107421875,298.2320251464844,297.2656555175781,284.9918212890625,1.0,0.7229099273681641,0.3855185508728027,0.3855185508728027,1.0,1.0,-3.525143384933472,1.0234140157699585,2.5017294883728027,0.2296479493379593,0.9034565687179564,0.9034565687179564,0.0,318.4119873046875,325.0,57922.828125,0.0,4414.3056640625,1.0,279.141357421875,283.0641174316406,294.9522705078125,298.6325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33403.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531086087226868,1.0,0.0,0.0,3.530308723449707,3.5303311347961426,8.316080197801057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.232421875,0.0,1385.248779296875,1895.4371337890625,0.0,3890.923583984375,0.8763655424118042,1.0,0.0,3.0,1.0,0.0
18113820,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7552291750907898,0.4223811328411102,0.3876883089542389,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8723499774932861,0.6622066497802734,0.6330251097679138,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8657875657081604,0.6485283374786377,0.4571337401866913,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7443305850028992,0.4033347964286804,0.3901282548904419,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6201395392417908,0.2280608117580413,1.0680131912231443,284.91046142578125,284.95001220703125,300.5699462890625,291.956787109375,298.2206726074219,297.2616271972656,284.91070556640625,1.0,0.7245650887489319,0.384682834148407,0.384682834148407,1.0,1.0,-3.526010274887085,1.021174430847168,2.504835844039917,0.2272906601428985,0.8260895609855652,0.8260895609855652,0.0,321.702392578125,328.0,58432.52734375,0.0,4436.4521484375,1.0,278.8594055175781,282.961669921875,294.9798583984375,298.7620544433594,293.1499938964844,293.1499938964844,279.1499938964844,38568.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614916443824768,1.0,0.0,0.0,3.4044485092163086,3.404470682144165,7.733691518296837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.9873046875,0.0,1294.6802978515625,1895.4371337890625,0.0,3965.871337890625,0.853036642074585,1.0,0.0,3.0,1.0,0.0
18113880,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7552291750907898,0.4223811328411102,0.3876883089542389,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8723499774932861,0.6622066497802734,0.6330251097679138,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8657875657081604,0.6485283374786377,0.4571337401866913,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7443305850028992,0.4033347964286804,0.3901282548904419,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6201395392417908,0.2280608117580413,1.0680131912231443,284.91046142578125,284.95001220703125,300.5699462890625,291.956787109375,298.2206726074219,297.2616271972656,284.91070556640625,1.0,0.7245650887489319,0.384682834148407,0.384682834148407,1.0,1.0,-3.526010274887085,1.021174430847168,2.504835844039917,0.2272906601428985,0.8260895609855652,0.8260895609855652,0.0,321.702392578125,328.0,58432.52734375,0.0,4436.4521484375,1.0,278.8594055175781,282.961669921875,294.9798583984375,298.7620544433594,293.1499938964844,293.1499938964844,279.1499938964844,38568.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614916443824768,1.0,0.0,0.0,3.4044485092163086,3.404470682144165,7.733691518296837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.9873046875,0.0,1294.6802978515625,1895.4371337890625,0.0,3965.871337890625,0.853036642074585,1.0,0.0,3.0,1.0,0.0
18113940,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7535814046859741,0.4219211041927337,0.3871794044971466,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8703479170799255,0.6613865494728088,0.6321353316307068,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8662179708480835,0.6532530784606934,0.4603052735328674,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7431694865226746,0.4035825133323669,0.3903097212314605,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6191550493240356,0.2281779795885086,1.0685293674468994,284.9930114746094,284.95001220703125,300.5489501953125,291.9401550292969,298.21588134765625,297.2665710449219,284.9923095703125,1.0,0.7262511253356934,0.3838471174240112,0.3838471174240112,1.0,1.0,-3.5289745330810547,1.019639253616333,2.5093352794647217,0.2249795496463775,0.9020139575004578,0.9020139575004578,0.0,324.4555969238281,331.0,57832.5078125,0.0,4461.04052734375,1.0,279.14044189453125,283.066650390625,294.91961669921875,298.59375,293.1499938964844,293.1499938964844,279.45001220703125,33494.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953850030899048,1.0,0.0,0.0,3.5213608741760254,3.521383285522461,8.273978551187611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.39697265625,0.0,1376.6224365234375,1895.4371337890625,0.0,3897.5791015625,0.874663233757019,1.0,0.0,3.0,1.0,0.0
18114000,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7535814046859741,0.4219211041927337,0.3871794044971466,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8703479170799255,0.6613865494728088,0.6321353316307068,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8662179708480835,0.6532530784606934,0.4603052735328674,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7431694865226746,0.4035825133323669,0.3903097212314605,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6191550493240356,0.2281779795885086,1.0685293674468994,284.9930114746094,284.95001220703125,300.5489501953125,291.9401550292969,298.21588134765625,297.2665710449219,284.9923095703125,1.0,0.7262511253356934,0.3838471174240112,0.3838471174240112,1.0,1.0,-3.5289745330810547,1.019639253616333,2.5093352794647217,0.2249795496463775,0.9020139575004578,0.9020139575004578,0.0,324.4555969238281,331.0,57832.5078125,0.0,4461.04052734375,1.0,279.14044189453125,283.066650390625,294.91961669921875,298.59375,293.1499938964844,293.1499938964844,279.45001220703125,33494.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953850030899048,1.0,0.0,0.0,3.5213608741760254,3.521383285522461,8.273978551187611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.39697265625,0.0,1376.6224365234375,1895.4371337890625,0.0,3897.5791015625,0.874663233757019,1.0,0.0,3.0,1.0,0.0
18114060,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7523614764213562,0.421673834323883,0.3870203495025635,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.868800938129425,0.6608619093894958,0.6316947340965271,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8670549392700195,0.6582063436508179,0.4637703597545624,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7424027323722839,0.4040767252445221,0.390824943780899,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6185580492019653,0.2285124063491821,1.0702650547027588,285.0494689941406,284.95001220703125,300.5280456542969,291.9236145019531,298.2125549316406,297.27325439453125,285.0472717285156,1.0,0.7281985282897949,0.3830221891403198,0.3830221891403198,1.0,1.0,-3.5351266860961914,1.0191854238510132,2.515941381454468,0.2231068015098571,1.0,1.0,0.0,326.9884338378906,334.0,57486.77734375,0.0,4492.95361328125,1.0,279.4412841796875,283.1419677734375,294.9087829589844,298.5456848144531,293.1499938964844,293.1499938964844,279.1499938964844,31178.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482933282852172,1.0,0.0,0.0,3.7165658473968506,3.7165894508361816,9.21673120046762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.6826171875,0.0,1571.7608642578125,1895.4371337890625,0.0,3847.573974609375,0.916707456111908,1.0,0.0,3.0,1.0,0.0
18114120,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7523614764213562,0.421673834323883,0.3870203495025635,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.868800938129425,0.6608619093894958,0.6316947340965271,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8670549392700195,0.6582063436508179,0.4637703597545624,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7424027323722839,0.4040767252445221,0.390824943780899,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.6185580492019653,0.2285124063491821,1.0702650547027588,285.0494689941406,284.95001220703125,300.5280456542969,291.9236145019531,298.2125549316406,297.27325439453125,285.0472717285156,1.0,0.7281985282897949,0.3830221891403198,0.3830221891403198,1.0,1.0,-3.5351266860961914,1.0191854238510132,2.515941381454468,0.2231068015098571,1.0,1.0,0.0,326.9884338378906,334.0,57486.77734375,0.0,4492.95361328125,1.0,279.4412841796875,283.1419677734375,294.9087829589844,298.5456848144531,293.1499938964844,293.1499938964844,279.1499938964844,31178.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482933282852172,1.0,0.0,0.0,3.7165658473968506,3.7165894508361816,9.21673120046762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.6826171875,0.0,1571.7608642578125,1895.4371337890625,0.0,3847.573974609375,0.916707456111908,1.0,0.0,3.0,1.0,0.0
18114180,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7499080300331116,0.4199141263961792,0.385933518409729,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.865989089012146,0.658667802810669,0.6302148699760437,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8665664196014404,0.6614400744438171,0.4664054811000824,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7406312823295593,0.4035006463527679,0.3907170593738556,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6171036958694458,0.2281820774078369,1.0704087018966677,284.8914794921875,284.95001220703125,300.5072937011719,291.9071655273437,298.1984558105469,297.26513671875,284.89208984375,1.0,0.7299087643623352,0.3821972608566284,0.3821972608566284,1.0,1.0,-3.535265684127808,1.0167169570922852,2.5185489654541016,0.2207528203725814,0.8870238661766052,0.8870238661766052,0.0,330.63922119140625,337.0,58478.171875,0.0,4515.3740234375,1.0,279.1576538085937,282.9585876464844,294.9480895996094,298.7290954589844,293.1499938964844,293.1499938964844,279.45001220703125,37372.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607248902320862,1.0,0.0,0.0,3.676478624343872,3.67650318145752,9.018978630592756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.6943359375,0.0,1573.1708984375,1895.4371337890625,0.0,3959.044921875,0.912038266658783,1.0,0.0,3.0,1.0,0.0
18114240,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7499080300331116,0.4199141263961792,0.385933518409729,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.865989089012146,0.658667802810669,0.6302148699760437,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8665664196014404,0.6614400744438171,0.4664054811000824,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7406312823295593,0.4035006463527679,0.3907170593738556,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6171036958694458,0.2281820774078369,1.0704087018966677,284.8914794921875,284.95001220703125,300.5072937011719,291.9071655273437,298.1984558105469,297.26513671875,284.89208984375,1.0,0.7299087643623352,0.3821972608566284,0.3821972608566284,1.0,1.0,-3.535265684127808,1.0167169570922852,2.5185489654541016,0.2207528203725814,0.8870238661766052,0.8870238661766052,0.0,330.63922119140625,337.0,58478.171875,0.0,4515.3740234375,1.0,279.1576538085937,282.9585876464844,294.9480895996094,298.7290954589844,293.1499938964844,293.1499938964844,279.45001220703125,37372.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607248902320862,1.0,0.0,0.0,3.676478624343872,3.67650318145752,9.018978630592756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.6943359375,0.0,1573.1708984375,1895.4371337890625,0.0,3959.044921875,0.912038266658783,1.0,0.0,3.0,1.0,0.0
18114300,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7486735582351685,0.4194929599761963,0.385337233543396,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8645474314689636,0.6579738855361938,0.6293351650238037,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.866323709487915,0.6636152863502502,0.4676983952522278,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7396928071975708,0.4034349620342254,0.3905394077301025,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.616276741027832,0.2281072586774826,1.0699127912521362,285.0048522949219,284.95001220703125,300.4969787597656,291.89898681640625,298.19464111328125,297.2655639648437,285.006591796875,1.0,0.7306247353553772,0.3817847967147827,0.3817847967147827,1.0,1.0,-3.5342280864715576,1.0151227712631226,2.519105195999145,0.2192974239587783,0.962165117263794,0.962165117263794,0.0,332.3885803222656,337.0,57581.1640625,0.0,4523.13671875,1.0,279.40234375,283.096435546875,294.8813171386719,298.5072021484375,293.1499938964844,293.1499938964844,279.45001220703125,34001.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558398723602296,1.0,0.0,0.0,3.71821403503418,3.718238353729248,9.224908694704936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.5751953125,0.0,1595.1634521484375,1895.4371337890625,0.0,3915.416259765625,0.9205210208892822,1.0,0.0,3.0,1.0,0.0
18114360,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7479870319366455,0.419288158416748,0.3851591348648071,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.863662600517273,0.6575395464897156,0.6289154887199402,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8666525483131409,0.666014552116394,0.4693630039691925,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7392014265060425,0.4035540819168091,0.3906498253345489,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.615839958190918,0.2281660884618759,1.070207953453064,284.9989624023437,284.95001220703125,300.4867248535156,291.8908386230469,298.1925964355469,297.268310546875,284.9977722167969,1.0,0.7314581871032715,0.3813861608505249,0.3813861608505249,1.0,1.0,-3.535995483398437,1.014495611190796,2.5214998722076416,0.2182175517082214,0.9762669205665588,0.9762669205665588,0.0,333.68170166015625,340.0,57669.54296875,0.0,4535.75927734375,1.0,279.4435119628906,283.0906066894531,294.8759460449219,298.5418701171875,293.1499938964844,293.1499938964844,279.1499938964844,33386.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954239547252655,1.0,0.0,0.0,3.7810075283050537,3.78103232383728,9.53912035583926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.14453125,0.0,1663.6053466796875,1895.4371337890625,0.0,3901.073974609375,0.9327728748321532,1.0,0.0,3.0,1.0,0.0
18114420,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7458074688911438,0.4177241325378418,0.3841560482978821,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8610968589782715,0.655450165271759,0.627405047416687,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8664140105247498,0.6694574356079102,0.4720730781555176,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7375932335853577,0.4030207693576813,0.390484869480133,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6144270896911621,0.2278188019990921,1.0699074268341064,284.8860168457031,284.95001220703125,300.4663391113281,291.87469482421875,298.1803283691406,297.2624816894531,284.8876953125,1.0,0.7329714298248291,0.3805888891220093,0.3805888891220093,1.0,1.0,-3.5356814861297607,1.0119574069976809,2.52372407913208,0.2158492356538772,0.8703198432922363,0.8703198432922363,0.0,337.0128173828125,343.0,58327.75,0.0,4555.02685546875,1.0,279.1565246582031,282.95721435546875,294.9027709960937,298.6767883300781,293.1499938964844,293.1499938964844,279.45001220703125,39088.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635854363441468,1.0,0.0,0.0,3.6654012203216553,3.665426015853882,8.964711923908908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.30712890625,0.0,1573.575927734375,1895.4371337890625,0.0,3984.481689453125,0.9109384417533876,1.0,0.0,3.0,1.0,0.0
18114480,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7458074688911438,0.4177241325378418,0.3841560482978821,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8610968589782715,0.655450165271759,0.627405047416687,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8664140105247498,0.6694574356079102,0.4720730781555176,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7375932335853577,0.4030207693576813,0.390484869480133,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6144270896911621,0.2278188019990921,1.0699074268341064,284.8860168457031,284.95001220703125,300.4663391113281,291.87469482421875,298.1803283691406,297.2624816894531,284.8876953125,1.0,0.7329714298248291,0.3805888891220093,0.3805888891220093,1.0,1.0,-3.5356814861297607,1.0119574069976809,2.52372407913208,0.2158492356538772,0.8703198432922363,0.8703198432922363,0.0,337.0128173828125,343.0,58327.75,0.0,4555.02685546875,1.0,279.1565246582031,282.95721435546875,294.9027709960937,298.6767883300781,293.1499938964844,293.1499938964844,279.45001220703125,39088.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635854363441468,1.0,0.0,0.0,3.6654012203216553,3.665426015853882,8.964711923908908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.30712890625,0.0,1573.575927734375,1895.4371337890625,0.0,3984.481689453125,0.9109384417533876,1.0,0.0,3.0,1.0,0.0
18114540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7442565560340881,0.4173058271408081,0.3835881948471069,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8591489791870117,0.6545175909996033,0.626300036907196,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8668494820594788,0.6742603778839111,0.4752063155174255,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7364616394042969,0.4032190144062042,0.3905468881130218,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6133900284767151,0.2279017567634582,1.0700488090515137,285.0015869140625,284.95001220703125,300.4461975097656,291.8587341308594,298.1763916015625,297.2679443359375,285.0009765625,1.0,0.7345107793807983,0.379791647195816,0.379791647195816,1.0,1.0,-3.53767204284668,1.010190486907959,2.5274815559387207,0.2134900838136673,0.9653556942939758,0.9653556942939758,0.0,339.7193908691406,346.0,57519.83203125,0.0,4576.8359375,1.0,279.4424133300781,283.0969543457031,294.8360900878906,298.48992919921875,293.1499938964844,293.1499938964844,279.1499938964844,33756.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552712440490724,1.0,0.0,0.0,3.762535572052002,3.762560367584229,9.4461432809112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.0166015625,0.0,1644.7042236328125,1895.4371337890625,0.0,3910.322998046875,0.9291417002677916,1.0,0.0,3.0,1.0,0.0
18114600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7442565560340881,0.4173058271408081,0.3835881948471069,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8591489791870117,0.6545175909996033,0.626300036907196,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8668494820594788,0.6742603778839111,0.4752063155174255,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7364616394042969,0.4032190144062042,0.3905468881130218,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6133900284767151,0.2279017567634582,1.0700488090515137,285.0015869140625,284.95001220703125,300.4461975097656,291.8587341308594,298.1763916015625,297.2679443359375,285.0009765625,1.0,0.7345107793807983,0.379791647195816,0.379791647195816,1.0,1.0,-3.53767204284668,1.010190486907959,2.5274815559387207,0.2134900838136673,0.9653556942939758,0.9653556942939758,0.0,339.7193908691406,346.0,57519.83203125,0.0,4576.8359375,1.0,279.4424133300781,283.0969543457031,294.8360900878906,298.48992919921875,293.1499938964844,293.1499938964844,279.1499938964844,33756.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552712440490724,1.0,0.0,0.0,3.762535572052002,3.762560367584229,9.4461432809112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.0166015625,0.0,1644.7042236328125,1895.4371337890625,0.0,3910.322998046875,0.9291417002677916,1.0,0.0,3.0,1.0,0.0
18114660,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7429620623588562,0.4162571132183075,0.3830536901950836,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.857586145401001,0.6531001329421997,0.625417947769165,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8669335246086121,0.6768004894256592,0.4773145616054535,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7355369925498962,0.4029168784618377,0.3905773758888244,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6125777363777161,0.2277305722236633,1.0703449249267578,284.8773193359375,284.95001220703125,300.4318542480469,291.8473815917969,298.1683654785156,297.2645568847656,284.8798522949219,1.0,0.7356755137443542,0.3792489171028137,0.3792489171028137,1.0,1.0,-3.538907051086426,1.0089303255081177,2.5299766063690186,0.2120618522167205,0.8678171038627625,0.8678171038627625,0.0,341.9264831542969,346.0,58286.12109375,0.0,4593.5498046875,1.0,279.16949462890625,282.9516906738281,294.8821105957031,298.6698608398437,293.1499938964844,293.1499938964844,279.1499938964844,39207.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632744193077089,1.0,0.0,0.0,3.68004298210144,3.680067777633667,9.036475034918112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.1279296875,0.0,1591.0433349609375,1895.4371337890625,0.0,3981.719970703125,0.9135192632675172,1.0,0.0,3.0,1.0,0.0
18114720,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7422612309455872,0.4158458113670349,0.382676899433136,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8567747473716736,0.6525182723999023,0.6248749494552612,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8667533993721008,0.677798867225647,0.4779832363128662,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7350082993507385,0.4027684330940246,0.3904590904712677,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.612095057964325,0.2276312410831451,1.0700730085372925,284.8946228027344,284.95001220703125,300.4263000488281,291.8429870605469,298.16522216796875,297.26318359375,284.89617919921875,1.0,0.7360606789588928,0.3790379464626312,0.3790379464626312,1.0,1.0,-3.538135528564453,1.0080312490463257,2.530104160308838,0.2113317847251892,0.8675262928009033,0.8675262928009033,0.0,342.9445495605469,349.0,58173.49609375,0.0,4597.59521484375,1.0,279.1568298339844,282.96893310546875,294.8675231933594,298.6295471191406,293.1499938964844,293.1499938964844,279.45001220703125,39031.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639177918434144,1.0,0.0,0.0,3.645146131515503,3.6451706886291504,8.86590726167924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.67626953125,0.0,1550.427490234375,1895.4371337890625,0.0,3987.431640625,0.9066282510757446,1.0,0.0,3.0,1.0,0.0
