time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114780,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7407887578010559,0.4154462218284607,0.3821466267108917,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8549033999443054,0.651576817035675,0.6237874031066895,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.86722731590271,0.6826211810112,0.4811446070671081,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7339398264884949,0.4029847681522369,0.3905552923679352,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6111066341400146,0.2277511209249496,1.0704325437545776,285.0054626464844,284.95001220703125,300.4067077636719,291.82745361328125,298.16180419921875,297.2689208984375,285.0047607421875,1.0,0.7376387119293213,0.3782842755317688,0.3782842755317688,1.0,1.0,-3.5405304431915283,1.0065213441848757,2.534008979797364,0.2091514766216278,0.9631980061531068,0.9631980061531068,0.0,345.6492919921875,352.0,57403.609375,0.0,4620.5400390625,1.0,279.4422912597656,283.1032409667969,294.8042297363281,298.4494323730469,293.1499938964844,293.1499938964844,279.1499938964844,33633.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555432796478271,1.0,0.0,0.0,3.7485196590423584,3.748544216156006,9.375897320751392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.70703125,0.0,1627.3785400390625,1895.4371337890625,0.0,3912.760498046875,0.9259046316146852,1.0,0.0,3.0,1.0,0.0
18114840,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7407887578010559,0.4154462218284607,0.3821466267108917,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8549033999443054,0.651576817035675,0.6237874031066895,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.86722731590271,0.6826211810112,0.4811446070671081,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7339398264884949,0.4029847681522369,0.3905552923679352,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.6111066341400146,0.2277511209249496,1.0704325437545776,285.0054626464844,284.95001220703125,300.4067077636719,291.82745361328125,298.16180419921875,297.2689208984375,285.0047607421875,1.0,0.7376387119293213,0.3782842755317688,0.3782842755317688,1.0,1.0,-3.5405304431915283,1.0065213441848757,2.534008979797364,0.2091514766216278,0.9631980061531068,0.9631980061531068,0.0,345.6492919921875,352.0,57403.609375,0.0,4620.5400390625,1.0,279.4422912597656,283.1032409667969,294.8042297363281,298.4494323730469,293.1499938964844,293.1499938964844,279.1499938964844,33633.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555432796478271,1.0,0.0,0.0,3.7485196590423584,3.748544216156006,9.375897320751392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.70703125,0.0,1627.3785400390625,1895.4371337890625,0.0,3912.760498046875,0.9259046316146852,1.0,0.0,3.0,1.0,0.0
18114900,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7400380373001099,0.4147940576076507,0.3818849623203277,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8539649844169617,0.650663435459137,0.62328040599823,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8674241900444031,0.6844595074653625,0.4827065467834472,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7334149479866028,0.4028316438198089,0.3906505703926086,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6106464266777039,0.2276814430952072,1.070888638496399,284.87799072265625,284.95001220703125,300.39703369140625,291.8197937011719,298.15692138671875,297.2673645019531,284.8757019042969,1.0,0.7384905815124512,0.3779074251651764,0.3779074251651764,1.0,1.0,-3.542154788970948,1.0058977603912354,2.536257028579712,0.2082400918006897,0.8757813572883606,0.8757813572883606,0.0,347.0844421386719,352.0,58330.26953125,0.0,4633.6826171875,1.0,279.1954345703125,282.9503173828125,294.8533630371094,298.6592102050781,293.1499938964844,293.1499938964844,279.1499938964844,37496.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619316458702089,1.0,0.0,0.0,3.719319343566896,3.7193443775177,9.230394084625004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.91015625,0.0,1623.078369140625,1895.4371337890625,0.0,3969.7861328125,0.9198333621025084,1.0,0.0,3.0,1.0,0.0
18114960,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7388285398483276,0.4139809310436249,0.3812332153320312,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8525596857070923,0.6495335698127747,0.6223254799842834,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.867118239402771,0.6861328482627869,0.4839078783988952,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7325032353401184,0.4025182127952575,0.3904585540294647,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6098077297210693,0.2274885177612304,1.0705220699310305,284.8966064453125,284.95001220703125,300.387451171875,291.81219482421875,298.1507568359375,297.2640075683594,284.8980712890625,1.0,0.7392014265060425,0.3775361478328705,0.3775361478328705,1.0,1.0,-3.5409982204437256,1.004376769065857,2.536621570587158,0.2070128321647644,0.8662247061729431,0.8662247061729431,0.0,348.9172668457031,355.0,58072.04296875,0.0,4641.59228515625,1.0,279.1571044921875,282.9730834960937,294.8370666503906,298.59228515625,293.1499938964844,293.1499938964844,279.45001220703125,38934.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642825126647948,1.0,0.0,0.0,3.635174512863159,3.635198831558228,8.817466436994437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.6279296875,0.0,1538.6029052734375,1895.4371337890625,0.0,3990.66748046875,0.9042704105377196,1.0,0.0,3.0,1.0,0.0
18115020,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7373711466789246,0.413560688495636,0.3806898891925812,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8506980538368225,0.6485301852226257,0.6211861371994019,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8675671815872192,0.6909288167953491,0.4870523512363434,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7314334511756897,0.402704119682312,0.3905313014984131,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6088120341300964,0.2276022434234619,1.070877194404602,285.0057373046875,284.95001220703125,300.3685302734375,291.7972106933594,298.1474914550781,297.2695617675781,285.0050354003906,1.0,0.7407742738723755,0.376793622970581,0.376793622970581,1.0,1.0,-3.5432615280151367,1.002848744392395,2.540412664413452,0.2048498541116714,0.9614884257316588,0.9614884257316588,0.0,351.6596984863281,358.0,57314.734375,0.0,4664.44775390625,1.0,279.4422302246094,283.1055603027344,294.7743225097656,298.4134826660156,293.1499938964844,293.1499938964844,279.1499938964844,33581.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559952020645142,1.0,0.0,0.0,3.7403404712677,3.740365028381348,9.335026902590472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.5791015625,0.0,1617.471923828125,1895.4371337890625,0.0,3916.8076171875,0.9240238070487976,1.0,0.0,3.0,1.0,0.0
18115080,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7373711466789246,0.413560688495636,0.3806898891925812,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8506980538368225,0.6485301852226257,0.6211861371994019,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8675671815872192,0.6909288167953491,0.4870523512363434,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7314334511756897,0.402704119682312,0.3905313014984131,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6088120341300964,0.2276022434234619,1.070877194404602,285.0057373046875,284.95001220703125,300.3685302734375,291.7972106933594,298.1474914550781,297.2695617675781,285.0050354003906,1.0,0.7407742738723755,0.376793622970581,0.376793622970581,1.0,1.0,-3.5432615280151367,1.002848744392395,2.540412664413452,0.2048498541116714,0.9614884257316588,0.9614884257316588,0.0,351.6596984863281,358.0,57314.734375,0.0,4664.44775390625,1.0,279.4422302246094,283.1055603027344,294.7743225097656,298.4134826660156,293.1499938964844,293.1499938964844,279.1499938964844,33581.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559952020645142,1.0,0.0,0.0,3.7403404712677,3.740365028381348,9.335026902590472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.5791015625,0.0,1617.471923828125,1895.4371337890625,0.0,3916.8076171875,0.9240238070487976,1.0,0.0,3.0,1.0,0.0
18115140,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7354419827461243,0.4120840728282928,0.3797656595706939,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8483854532241821,0.646436870098114,0.6196756958961487,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8674464225769043,0.6944029331207275,0.489791989326477,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.73000568151474,0.4022082984447479,0.390407919883728,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6075137853622437,0.2273309528827667,1.070935845375061,284.89678955078125,284.95001220703125,300.3500061035156,291.78253173828125,298.1365661621094,297.2644348144531,284.8982238769531,1.0,0.742320716381073,0.3760510683059692,0.3760510683059692,1.0,1.0,-3.54356050491333,1.0006605386734009,2.54289984703064,0.2027097344398498,0.8646445870399475,0.8646445870399475,0.0,354.9501037597656,346.0,57980.0859375,0.0,4685.1904296875,1.0,279.1568298339844,282.9752197265625,294.8077697753906,298.5567932128906,293.1499938964844,293.1499938964844,279.45001220703125,38958.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648028016090392,1.0,0.0,0.0,3.6271705627441406,3.627194881439209,8.778679898568953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.71484375,0.0,1529.912841796875,1895.4371337890625,0.0,3995.28125,0.902427077293396,1.0,0.0,3.0,1.0,0.0
18115200,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7354419827461243,0.4120840728282928,0.3797656595706939,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8483854532241821,0.646436870098114,0.6196756958961487,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8674464225769043,0.6944029331207275,0.489791989326477,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.73000568151474,0.4022082984447479,0.390407919883728,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6075137853622437,0.2273309528827667,1.070935845375061,284.89678955078125,284.95001220703125,300.3500061035156,291.78253173828125,298.1365661621094,297.2644348144531,284.8982238769531,1.0,0.742320716381073,0.3760510683059692,0.3760510683059692,1.0,1.0,-3.54356050491333,1.0006605386734009,2.54289984703064,0.2027097344398498,0.8646445870399475,0.8646445870399475,0.0,354.9501037597656,346.0,57980.0859375,0.0,4685.1904296875,1.0,279.1568298339844,282.9752197265625,294.8077697753906,298.5567932128906,293.1499938964844,293.1499938964844,279.45001220703125,38958.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648028016090392,1.0,0.0,0.0,3.6271705627441406,3.627194881439209,8.778679898568953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.71484375,0.0,1529.912841796875,1895.4371337890625,0.0,3995.28125,0.902427077293396,1.0,0.0,3.0,1.0,0.0
18115260,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7368374466896057,0.4116747975349426,0.3789560496807098,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8499954342842102,0.6453965306282043,0.6182155609130859,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8715909719467163,0.6991925239562988,0.4927171468734741,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7317333817481995,0.4023804664611816,0.3901799619197845,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6091086864471436,0.2274520546197891,1.0699539184570312,285.0038757324219,284.95001220703125,300.3318786621094,291.7681579589844,298.1336364746094,297.2701110839844,285.00311279296875,1.0,0.7398436069488525,0.3753570318222046,0.3753570318222046,1.0,1.0,-3.5428884029388428,0.9983057975769044,2.5445826053619385,0.2004300355911255,0.9580391049385072,0.9580391049385072,0.0,350.4434814453125,334.0,57195.90234375,0.0,4656.08984375,1.0,279.4421691894531,283.10626220703125,294.7449035644531,298.3769836425781,293.1499938964844,293.1499938964844,279.1499938964844,33610.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564380645751952,1.0,0.0,0.0,3.731863260269165,3.731887817382813,9.292760410062328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.27734375,0.0,1607.8890380859375,1895.4371337890625,0.0,3920.771484375,0.9221241474151612,1.0,0.0,3.0,1.0,0.0
18115320,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7368374466896057,0.4116747975349426,0.3789560496807098,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8499954342842102,0.6453965306282043,0.6182155609130859,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8715909719467163,0.6991925239562988,0.4927171468734741,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7317333817481995,0.4023804664611816,0.3901799619197845,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6091086864471436,0.2274520546197891,1.0699539184570312,285.0038757324219,284.95001220703125,300.3318786621094,291.7681579589844,298.1336364746094,297.2701110839844,285.00311279296875,1.0,0.7398436069488525,0.3753570318222046,0.3753570318222046,1.0,1.0,-3.5428884029388428,0.9983057975769044,2.5445826053619385,0.2004300355911255,0.9580391049385072,0.9580391049385072,0.0,350.4434814453125,334.0,57195.90234375,0.0,4656.08984375,1.0,279.4421691894531,283.10626220703125,294.7449035644531,298.3769836425781,293.1499938964844,293.1499938964844,279.1499938964844,33610.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564380645751952,1.0,0.0,0.0,3.731863260269165,3.731887817382813,9.292760410062328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.27734375,0.0,1607.8890380859375,1895.4371337890625,0.0,3920.771484375,0.9221241474151612,1.0,0.0,3.0,1.0,0.0
18115380,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7394005656242371,0.4102839827537536,0.3776795864105224,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.85313481092453,0.6433202624320984,0.6162745356559753,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8773342967033386,0.7026485800743103,0.4951308965682983,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7347156405448914,0.4019245207309723,0.3896476626396179,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6118906140327454,0.2272526323795318,1.0681997537612915,284.895751953125,284.95001220703125,300.3141174316406,291.75408935546875,298.1232604980469,297.2654113769531,284.8971252441406,1.0,0.7356141805648804,0.3746629655361175,0.3746629655361175,1.0,1.0,-3.539181709289551,0.9949535727500916,2.5442280769348145,0.1980239748954773,0.8606347441673279,0.8606347441673279,0.0,342.5776672363281,322.0,57790.92578125,0.0,4598.34521484375,1.0,279.15692138671875,282.9780578613281,294.7781677246094,298.5161437988281,293.1499938964844,293.1499938964844,279.45001220703125,39089.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650217294692992,1.0,0.0,0.0,3.612742424011232,3.612766742706299,8.708980203664396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2587890625,0.0,1514.994873046875,1895.4371337890625,0.0,3997.2216796875,0.899325966835022,1.0,0.0,3.0,1.0,0.0
18115440,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7394005656242371,0.4102839827537536,0.3776795864105224,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.85313481092453,0.6433202624320984,0.6162745356559753,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8773342967033386,0.7026485800743103,0.4951308965682983,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7347156405448914,0.4019245207309723,0.3896476626396179,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6118906140327454,0.2272526323795318,1.0681997537612915,284.895751953125,284.95001220703125,300.3141174316406,291.75408935546875,298.1232604980469,297.2654113769531,284.8971252441406,1.0,0.7356141805648804,0.3746629655361175,0.3746629655361175,1.0,1.0,-3.539181709289551,0.9949535727500916,2.5442280769348145,0.1980239748954773,0.8606347441673279,0.8606347441673279,0.0,342.5776672363281,322.0,57790.92578125,0.0,4598.34521484375,1.0,279.15692138671875,282.9780578613281,294.7781677246094,298.5161437988281,293.1499938964844,293.1499938964844,279.45001220703125,39089.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650217294692992,1.0,0.0,0.0,3.612742424011232,3.612766742706299,8.708980203664396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.2587890625,0.0,1514.994873046875,1895.4371337890625,0.0,3997.2216796875,0.899325966835022,1.0,0.0,3.0,1.0,0.0
18115500,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7410990595817566,0.4100571870803833,0.3770355880260467,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8551868200302124,0.6427212953567505,0.6152459383010864,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8807629346847534,0.7049499750137329,0.4963295757770538,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.736585795879364,0.4019692242145538,0.3893200755119324,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6135711669921875,0.2273081094026565,1.0670303106307983,285.00994873046875,284.95001220703125,300.3053894042969,291.7471618652344,298.12139892578125,297.26763916015625,285.0112609863281,1.0,0.7330633997917175,0.3743159174919128,0.3743159174919128,1.0,1.0,-3.5368034839630127,0.993113934993744,2.543689727783203,0.196626216173172,0.9383467435836792,0.9383467435836792,0.0,337.77978515625,322.0,56920.71484375,0.0,4562.8759765625,1.0,279.4006652832031,283.1153869628906,294.7149963378906,298.2957458496094,293.1499938964844,293.1499938964844,279.45001220703125,34446.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587753415107728,1.0,0.0,0.0,3.655714750289917,3.655738592147827,8.917393188312417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.70751953125,0.0,1527.891845703125,1895.4371337890625,0.0,3941.661865234375,0.907049596309662,1.0,0.0,3.0,1.0,0.0
18115560,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7434424161911011,0.409977912902832,0.3767454624176025,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8579331040382385,0.6423093676567078,0.6146132349967957,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8849512934684753,0.7073900699615479,0.4978554844856262,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7390273809432983,0.4021603167057037,0.3892505466938019,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6157342791557312,0.2274874895811081,1.0666301250457764,285.0019836425781,284.95001220703125,300.2967224121094,291.74029541015625,298.1208801269531,297.2713928222656,285.0008544921875,1.0,0.7304841876029968,0.3740138113498688,0.3740138113498688,1.0,1.0,-3.536961078643799,0.9922293424606324,2.544731855392456,0.1956620663404464,0.9522852897644044,0.9522852897644044,0.0,332.2943115234375,310.0,56991.7734375,0.0,4530.18359375,1.0,279.4430236816406,283.1082763671875,294.7147521972656,298.3341369628906,293.1499938964844,293.1499938964844,279.1499938964844,33598.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563059210777284,1.0,0.0,0.0,3.717895030975342,3.71791934967041,9.223326173923853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.12890625,0.0,1591.72607421875,1895.4371337890625,0.0,3919.5888671875,0.9187098145484924,1.0,0.0,3.0,1.0,0.0
18115620,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7476966381072998,0.4086897671222687,0.3754544258117676,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8630934357643127,0.6402798891067505,0.6125985383987427,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8928998708724976,0.7108330130577087,0.500164270401001,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7436595559120178,0.4017681181430816,0.3886656761169433,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6197253465652466,0.2273966819047927,1.0648407936096191,284.8969421386719,284.95001220703125,300.2796325683594,291.7267761230469,298.1112365722656,297.26715087890625,284.89813232421875,1.0,0.7248672842979431,0.3734095394611358,0.3734095394611358,1.0,1.0,-3.5329155921936035,0.9890458583831788,2.543869972229004,0.1934846043586731,0.8568146824836731,0.8568146824836731,0.0,321.5791320800781,298.0,57571.3203125,0.0,4454.55615234375,1.0,279.1575012207031,282.9836730957031,294.74951171875,298.47314453125,293.1499938964844,293.1499938964844,279.45001220703125,39042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647046327590942,1.0,0.0,0.0,3.594456434249878,3.594480514526367,8.62104172938416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.47509765625,0.0,1494.667236328125,1895.4371337890625,0.0,3994.41064453125,0.8952598571777344,1.0,0.0,3.0,1.0,0.0
18115680,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7476966381072998,0.4086897671222687,0.3754544258117676,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8630934357643127,0.6402798891067505,0.6125985383987427,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8928998708724976,0.7108330130577087,0.500164270401001,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7436595559120178,0.4017681181430816,0.3886656761169433,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6197253465652466,0.2273966819047927,1.0648407936096191,284.8969421386719,284.95001220703125,300.2796325683594,291.7267761230469,298.1112365722656,297.26715087890625,284.89813232421875,1.0,0.7248672842979431,0.3734095394611358,0.3734095394611358,1.0,1.0,-3.5329155921936035,0.9890458583831788,2.543869972229004,0.1934846043586731,0.8568146824836731,0.8568146824836731,0.0,321.5791320800781,298.0,57571.3203125,0.0,4454.55615234375,1.0,279.1575012207031,282.9836730957031,294.74951171875,298.47314453125,293.1499938964844,293.1499938964844,279.45001220703125,39042.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647046327590942,1.0,0.0,0.0,3.594456434249878,3.594480514526367,8.62104172938416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.47509765625,0.0,1494.667236328125,1895.4371337890625,0.0,3994.41064453125,0.8952598571777344,1.0,0.0,3.0,1.0,0.0
18115740,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7530918121337891,0.4084530472755432,0.3745492100715637,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8694811463356018,0.6393004655838013,0.6109288334846497,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9022305011749268,0.7156109809875488,0.5028814673423767,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7492989301681519,0.4020514190196991,0.3882696032524109,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6243700981140137,0.2277181595563888,1.0634372234344482,285.0014953613281,284.95001220703125,300.26287841796875,291.7134704589844,298.1095275878906,297.2735595703125,285.000732421875,1.0,0.7190223932266235,0.3728052675724029,0.3728052675724029,1.0,1.0,-3.530912399291992,0.9865404963493348,2.5443718433380127,0.1912937015295028,0.9475059509277344,0.9475059509277344,0.0,309.8421936035156,286.0,56787.48828125,0.0,4378.4169921875,1.0,279.4419250488281,283.1123962402344,294.6884155273437,298.2940368652344,293.1499938964844,293.1499938964844,279.1499938964844,33634.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955985188484192,1.0,0.0,0.0,3.698686838150024,3.698710680007935,9.1282680614313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.30859375,0.0,1570.0743408203125,1895.4371337890625,0.0,3916.7177734375,0.9146726131439208,1.0,0.0,3.0,1.0,0.0
18115800,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7530918121337891,0.4084530472755432,0.3745492100715637,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8694811463356018,0.6393004655838013,0.6109288334846497,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9022305011749268,0.7156109809875488,0.5028814673423767,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7492989301681519,0.4020514190196991,0.3882696032524109,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6243700981140137,0.2277181595563888,1.0634372234344482,285.0014953613281,284.95001220703125,300.26287841796875,291.7134704589844,298.1095275878906,297.2735595703125,285.000732421875,1.0,0.7190223932266235,0.3728052675724029,0.3728052675724029,1.0,1.0,-3.530912399291992,0.9865404963493348,2.5443718433380127,0.1912937015295028,0.9475059509277344,0.9475059509277344,0.0,309.8421936035156,286.0,56787.48828125,0.0,4378.4169921875,1.0,279.4419250488281,283.1123962402344,294.6884155273437,298.2940368652344,293.1499938964844,293.1499938964844,279.1499938964844,33634.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955985188484192,1.0,0.0,0.0,3.698686838150024,3.698710680007935,9.1282680614313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.30859375,0.0,1570.0743408203125,1895.4371337890625,0.0,3916.7177734375,0.9146726131439208,1.0,0.0,3.0,1.0,0.0
18115860,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7584658265113831,0.407228946685791,0.3732762634754181,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8759358525276184,0.6373164653778076,0.6089069247245789,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9119547605514526,0.71908038854599,0.5051764845848083,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7550550103187561,0.4016966819763183,0.3876847922801971,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6290286779403687,0.2276962548494339,1.0618157386779783,284.8988952636719,284.95001220703125,300.246337890625,291.70037841796875,298.09967041015625,297.2686462402344,284.8998413085937,1.0,0.7130166888237,0.3722213506698608,0.3722213506698608,1.0,1.0,-3.527064800262451,0.9834848046302797,2.5435800552368164,0.1891929060220718,0.8539434671401978,0.8539434671401978,0.0,298.4154052734375,274.0,57361.41015625,0.0,4299.3251953125,1.0,279.157958984375,282.98980712890625,294.7227783203125,298.4326171875,293.1499938964844,293.1499938964844,279.45001220703125,38958.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643259048461914,1.0,0.0,0.0,3.5765974521636963,3.5766212940216064,8.53558788094233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.55810546875,0.0,1474.7210693359375,1895.4371337890625,0.0,3991.052001953125,0.8913480639457703,1.0,0.0,3.0,1.0,0.0
18115920,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7584658265113831,0.407228946685791,0.3732762634754181,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8759358525276184,0.6373164653778076,0.6089069247245789,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9119547605514526,0.71908038854599,0.5051764845848083,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7550550103187561,0.4016966819763183,0.3876847922801971,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6290286779403687,0.2276962548494339,1.0618157386779783,284.8988952636719,284.95001220703125,300.246337890625,291.70037841796875,298.09967041015625,297.2686462402344,284.8998413085937,1.0,0.7130166888237,0.3722213506698608,0.3722213506698608,1.0,1.0,-3.527064800262451,0.9834848046302797,2.5435800552368164,0.1891929060220718,0.8539434671401978,0.8539434671401978,0.0,298.4154052734375,274.0,57361.41015625,0.0,4299.3251953125,1.0,279.157958984375,282.98980712890625,294.7227783203125,298.4326171875,293.1499938964844,293.1499938964844,279.45001220703125,38958.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643259048461914,1.0,0.0,0.0,3.5765974521636963,3.5766212940216064,8.53558788094233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.55810546875,0.0,1474.7210693359375,1895.4371337890625,0.0,3991.052001953125,0.8913480639457703,1.0,0.0,3.0,1.0,0.0
18115980,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7650362253189087,0.4070329666137695,0.3724034130573272,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8836461901664734,0.6363739371299744,0.6072713732719421,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9238651394844056,0.7238759994506836,0.5079013705253601,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7618815898895264,0.4020034372806549,0.387302815914154,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6344379782676697,0.228071853518486,1.0606096982955933,285.00115966796875,284.95001220703125,300.23004150390625,291.6874694824219,298.0984802246094,297.27545166015625,285.0003967285156,1.0,0.7069529294967651,0.3716374039649963,0.3716374039649963,1.0,1.0,-3.5254056453704834,0.9811546802520752,2.544250965118408,0.1871042251586914,0.943282186985016,0.943282186985016,0.0,286.3143310546875,262.0,56594.97265625,0.0,4222.1083984375,1.0,279.4418029785156,283.1160583496094,294.6624450683594,298.2554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33598.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556307792663574,1.0,0.0,0.0,3.682363748550415,3.682387590408325,9.047876687873212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9052734375,0.0,1551.3446044921875,1895.4371337890625,0.0,3913.544189453125,0.910970151424408,1.0,0.0,3.0,1.0,0.0
18116040,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7650362253189087,0.4070329666137695,0.3724034130573272,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8836461901664734,0.6363739371299744,0.6072713732719421,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9238651394844056,0.7238759994506836,0.5079013705253601,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7618815898895264,0.4020034372806549,0.387302815914154,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6344379782676697,0.228071853518486,1.0606096982955933,285.00115966796875,284.95001220703125,300.23004150390625,291.6874694824219,298.0984802246094,297.27545166015625,285.0003967285156,1.0,0.7069529294967651,0.3716374039649963,0.3716374039649963,1.0,1.0,-3.5254056453704834,0.9811546802520752,2.544250965118408,0.1871042251586914,0.943282186985016,0.943282186985016,0.0,286.3143310546875,262.0,56594.97265625,0.0,4222.1083984375,1.0,279.4418029785156,283.1160583496094,294.6624450683594,298.2554931640625,293.1499938964844,293.1499938964844,279.1499938964844,33598.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556307792663574,1.0,0.0,0.0,3.682363748550415,3.682387590408325,9.047876687873212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.9052734375,0.0,1551.3446044921875,1895.4371337890625,0.0,3913.544189453125,0.910970151424408,1.0,0.0,3.0,1.0,0.0
18116100,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7685122489929199,0.4065037667751312,0.3719626367092132,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8877182006835938,0.6354791522026062,0.6064736843109131,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.930136501789093,0.7256737351417542,0.5092275738716125,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7655221819877625,0.4019024074077606,0.3871514499187469,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6373392939567566,0.2281360328197479,1.0602720975875854,284.8772277832031,284.95001220703125,300.22198486328125,291.6810913085937,298.09405517578125,297.2735595703125,284.8756408691406,1.0,0.7039546966552734,0.3713454604148865,0.3713454604148865,1.0,1.0,-3.5249297618865967,0.980097770690918,2.5448319911956787,0.1862257122993469,0.8570448160171509,0.8570448160171509,0.0,280.3287048339844,262.0,57432.78515625,0.0,4184.8291015625,1.0,279.197509765625,282.96893310546875,294.7130432128906,298.46160888671875,293.1499938964844,293.1499938964844,279.1499938964844,37905.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618799686431884,1.0,0.0,0.0,3.644737958908081,3.644762277603149,8.863921721058432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.966796875,0.0,1541.555908203125,1895.4371337890625,0.0,3969.325927734375,0.9032504558563232,1.0,0.0,3.0,1.0,0.0
18116160,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7715677618980408,0.4058548510074615,0.3711655735969543,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8913719654083252,0.6344335079193115,0.6052793264389038,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.935878336429596,0.7273500561714172,0.5101983547210693,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7688224911689758,0.4016714692115783,0.3867328464984894,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.639966607093811,0.2280977368354797,1.0591731071472168,284.8995056152344,284.95001220703125,300.2139587402344,291.6747436523437,298.0884704589844,297.2700500488281,284.9008178710937,1.0,0.7008081078529358,0.3710706830024719,0.3710706830024719,1.0,1.0,-3.521878480911255,0.9782567024230956,2.543621778488159,0.1850920617580413,0.8507170081138611,0.8507170081138611,0.0,274.7065734863281,250.0,57154.28515625,0.0,4143.05224609375,1.0,279.15777587890625,282.9949645996094,294.6977233886719,298.39471435546875,293.1499938964844,293.1499938964844,279.45001220703125,39061.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640228152275084,1.0,0.0,0.0,3.5582315921783447,3.558255195617676,8.448151902484824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.75146484375,0.0,1455.78125,1895.4371337890625,0.0,3988.363525390625,0.8873305320739746,1.0,0.0,3.0,1.0,0.0
18116220,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7794447541236877,0.4056857824325561,0.3703145980834961,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9004796743392944,0.6335121393203735,0.6036639213562012,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9493036270141602,0.7321451306343079,0.5129177570343018,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7769899368286133,0.4019898176193237,0.3863595426082611,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6464759111404419,0.2285108119249344,1.0581269264221191,285.0005187988281,284.95001220703125,300.19805908203125,291.6621398925781,298.0874938964844,297.2767944335937,284.9997253417969,1.0,0.6946430802345276,0.3705211281776428,0.3705211281776428,1.0,1.0,-3.520466089248657,0.9761128425598145,2.5443532466888428,0.1831397861242294,0.9393383860588074,0.9393383860588074,0.0,262.5264892578125,238.0,56414.578125,0.0,4066.181640625,1.0,279.4416809082031,283.1191101074219,294.63726806640625,298.2187194824219,293.1499938964844,293.1499938964844,279.1499938964844,33574.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553415775299072,1.0,0.0,0.0,3.667613983154297,3.667637586593628,8.975538321465137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.564453125,0.0,1534.6187744140625,1895.4371337890625,0.0,3910.953125,0.9075698256492616,1.0,0.0,3.0,1.0,0.0
18116280,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7794447541236877,0.4056857824325561,0.3703145980834961,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9004796743392944,0.6335121393203735,0.6036639213562012,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9493036270141602,0.7321451306343079,0.5129177570343018,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7769899368286133,0.4019898176193237,0.3863595426082611,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6464759111404419,0.2285108119249344,1.0581269264221191,285.0005187988281,284.95001220703125,300.19805908203125,291.6621398925781,298.0874938964844,297.2767944335937,284.9997253417969,1.0,0.6946430802345276,0.3705211281776428,0.3705211281776428,1.0,1.0,-3.520466089248657,0.9761128425598145,2.5443532466888428,0.1831397861242294,0.9393383860588074,0.9393383860588074,0.0,262.5264892578125,238.0,56414.578125,0.0,4066.181640625,1.0,279.4416809082031,283.1191101074219,294.63726806640625,298.2187194824219,293.1499938964844,293.1499938964844,279.1499938964844,33574.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553415775299072,1.0,0.0,0.0,3.667613983154297,3.667637586593628,8.975538321465137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.564453125,0.0,1534.6187744140625,1895.4371337890625,0.0,3910.953125,0.9075698256492616,1.0,0.0,3.0,1.0,0.0
18116340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7873141169548035,0.4045436382293701,0.3690980076789856,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9098995923995972,0.631598711013794,0.601685643196106,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9619943499565125,0.7356106042861938,0.5152006149291992,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7853090167045593,0.401671826839447,0.3857952356338501,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6532502770423889,0.2285718470811844,1.0568275451660156,284.9010009765625,284.95001220703125,300.1822814941406,291.6496276855469,298.07763671875,297.2713928222656,284.9018249511719,1.0,0.6884130239486694,0.3699715733528137,0.3699715733528137,1.0,1.0,-3.517136335372925,0.9733368158340454,2.54379940032959,0.1812083572149276,0.8483397960662842,0.8483397960662842,0.0,250.8865203857422,226.0,56979.640625,0.0,3987.69970703125,1.0,279.158203125,282.9997863769531,294.6723327636719,298.3575744628906,293.1499938964844,293.1499938964844,279.45001220703125,38921.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637523889541626,1.0,0.0,0.0,3.54398512840271,3.544008731842041,8.380638405469654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.408203125,0.0,1439.6156005859375,1895.4371337890625,0.0,3985.963623046875,0.8841179609298706,1.0,0.0,3.0,1.0,0.0
18116400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7873141169548035,0.4045436382293701,0.3690980076789856,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9098995923995972,0.631598711013794,0.601685643196106,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9619943499565125,0.7356106042861938,0.5152006149291992,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7853090167045593,0.401671826839447,0.3857952356338501,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6532502770423889,0.2285718470811844,1.0568275451660156,284.9010009765625,284.95001220703125,300.1822814941406,291.6496276855469,298.07763671875,297.2713928222656,284.9018249511719,1.0,0.6884130239486694,0.3699715733528137,0.3699715733528137,1.0,1.0,-3.517136335372925,0.9733368158340454,2.54379940032959,0.1812083572149276,0.8483397960662842,0.8483397960662842,0.0,250.8865203857422,226.0,56979.640625,0.0,3987.69970703125,1.0,279.158203125,282.9997863769531,294.6723327636719,298.3575744628906,293.1499938964844,293.1499938964844,279.45001220703125,38921.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637523889541626,1.0,0.0,0.0,3.54398512840271,3.544008731842041,8.380638405469654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.408203125,0.0,1439.6156005859375,1895.4371337890625,0.0,3985.963623046875,0.8841179609298706,1.0,0.0,3.0,1.0,0.0
18116460,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7967712879180908,0.4043977260589599,0.3682759404182434,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9218838214874268,0.6306918263435364,0.6000924110412598,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9754303693771362,0.7403973340988159,0.5179201364517212,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7950910925865173,0.4019986391067505,0.3854345083236694,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6613291501998901,0.2290155887603759,1.0559295415878296,285.0000915527344,284.95001220703125,300.1666259765625,291.63720703125,298.0768127441406,297.2780456542969,284.9992980957031,1.0,0.6821737885475159,0.3694671094417572,0.3694671094417572,1.0,1.0,-3.5159788131713867,0.9714099764823914,2.5445690155029297,0.1794258803129196,0.9357309937477112,0.9357309937477112,0.0,238.68167114257807,214.0,56246.26171875,0.0,3911.489501953125,1.0,279.44158935546875,283.12225341796875,294.6124572753906,298.1829833984375,293.1499938964844,293.1499938964844,279.1499938964844,33548.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551120400428772,1.0,0.0,0.0,3.653449535369873,3.653473138809204,8.90634510142263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4736328125,0.0,1518.646240234375,1895.4371337890625,0.0,3908.896484375,0.9043624401092528,1.0,0.0,3.0,1.0,0.0
18116520,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7967712879180908,0.4043977260589599,0.3682759404182434,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9218838214874268,0.6306918263435364,0.6000924110412598,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9754303693771362,0.7403973340988159,0.5179201364517212,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7950910925865173,0.4019986391067505,0.3854345083236694,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6613291501998901,0.2290155887603759,1.0559295415878296,285.0000915527344,284.95001220703125,300.1666259765625,291.63720703125,298.0768127441406,297.2780456542969,284.9992980957031,1.0,0.6821737885475159,0.3694671094417572,0.3694671094417572,1.0,1.0,-3.5159788131713867,0.9714099764823914,2.5445690155029297,0.1794258803129196,0.9357309937477112,0.9357309937477112,0.0,238.68167114257807,214.0,56246.26171875,0.0,3911.489501953125,1.0,279.44158935546875,283.12225341796875,294.6124572753906,298.1829833984375,293.1499938964844,293.1499938964844,279.1499938964844,33548.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551120400428772,1.0,0.0,0.0,3.653449535369873,3.653473138809204,8.90634510142263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.4736328125,0.0,1518.646240234375,1895.4371337890625,0.0,3908.896484375,0.9043624401092528,1.0,0.0,3.0,1.0,0.0
18116580,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8062620162963867,0.4032881259918213,0.3670839369297027,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9343586564064026,0.6288038492202759,0.5981324911117554,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9875472784042358,0.7438473701477051,0.520190417766571,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8050660490989685,0.4016928076744079,0.3848784565925598,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6698158979415894,0.229107454419136,1.0547596216201782,284.9018859863281,284.95001220703125,300.1510314941406,291.6248779296875,298.067138671875,297.2726135253906,284.9026794433594,1.0,0.675871729850769,0.368962675333023,0.368962675333023,1.0,1.0,-3.5128509998321533,0.9688395857810974,2.544011354446411,0.177661195397377,0.8458656668663025,0.8458656668663025,0.0,227.0343170166016,202.0,56807.8515625,0.0,3833.7138671875,1.0,279.1583251953125,283.0042419433594,294.6477355957031,298.3218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38901.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635582566261292,1.0,0.0,0.0,3.529376745223999,3.529400110244751,8.311689612128248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.2001953125,0.0,1424.059814453125,1895.4371337890625,0.0,3984.240234375,0.8808773756027222,1.0,0.0,3.0,1.0,0.0
