time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116640,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8062620162963867,0.4032881259918213,0.3670839369297027,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9343586564064026,0.6288038492202759,0.5981324911117554,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9875472784042358,0.7438473701477051,0.520190417766571,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8050660490989685,0.4016928076744079,0.3848784565925598,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6698158979415894,0.229107454419136,1.0547596216201782,284.9018859863281,284.95001220703125,300.1510314941406,291.6248779296875,298.067138671875,297.2726135253906,284.9026794433594,1.0,0.675871729850769,0.368962675333023,0.368962675333023,1.0,1.0,-3.5128509998321533,0.9688395857810974,2.544011354446411,0.177661195397377,0.8458656668663025,0.8458656668663025,0.0,227.0343170166016,202.0,56807.8515625,0.0,3833.7138671875,1.0,279.1583251953125,283.0042419433594,294.6477355957031,298.3218994140625,293.1499938964844,293.1499938964844,279.45001220703125,38901.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635582566261292,1.0,0.0,0.0,3.529376745223999,3.529400110244751,8.311689612128248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.2001953125,0.0,1424.059814453125,1895.4371337890625,0.0,3984.240234375,0.8808773756027222,1.0,0.0,3.0,1.0,0.0
18116700,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8113244771957397,0.4031660258769989,0.3665193617343902,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9411208033561708,0.6282843947410583,0.5971618890762329,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9934892058372498,0.7461777925491333,0.5213807225227356,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8103713393211365,0.4017973840236664,0.3845784366130829,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6744644641876221,0.2292907536029815,1.054004430770874,285.01055908203125,284.95001220703125,300.14324951171875,291.61871337890625,298.066162109375,297.2751159667969,285.0115661621094,1.0,0.6726570725440979,0.368710458278656,0.368710458278656,1.0,1.0,-3.511160373687744,0.9675201177597046,2.54364013671875,0.1766426116228103,0.920815885066986,0.920815885066986,0.0,221.1034393310547,202.0,55994.68359375,0.0,3793.929931640625,1.0,279.3988037109375,283.1351013183594,294.5862731933594,298.1070861816406,293.1499938964844,293.1499938964844,279.45001220703125,34239.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573524594306946,1.0,0.0,0.0,3.5761306285858154,3.576153516769409,8.533359618922987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.03369140625,0.0,1439.619384765625,1895.4371337890625,0.0,3928.95068359375,0.889157235622406,1.0,0.0,3.0,1.0,0.0
18116760,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8169776797294617,0.4031588733196258,0.3662827610969543,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9486822485923768,0.6279069185256958,0.5965551137924194,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7486431002616882,0.5223041772842407,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8161802887916565,0.4020221829414367,0.3845274746417999,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6798088550567627,0.2295744717121124,1.0540046691894531,284.9994506835937,284.95001220703125,300.135498046875,291.6125793457031,298.0663146972656,297.2791748046875,284.9981994628906,1.0,0.6695191264152527,0.3684659600257873,0.3684659600257873,1.0,1.0,-3.5110762119293213,0.9667356014251708,2.5443406105041504,0.1759368330240249,0.93223774433136,0.93223774433136,0.0,214.97329711914065,190.0,56082.51171875,0.0,3757.10009765625,1.0,279.4423828125,283.1246032714844,294.5870666503906,298.1475524902344,293.1499938964844,293.1499938964844,279.1499938964844,33450.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548988938331604,1.0,0.0,0.0,3.641862154006958,3.641885757446289,8.84993937688705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.4736328125,0.0,1505.09716796875,1895.4371337890625,0.0,3906.986083984375,0.9014747142791748,1.0,0.0,3.0,1.0,0.0
18116820,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8242166042327881,0.4019883573055267,0.3651871085166931,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9583536982536316,0.6259419918060303,0.5946884155273438,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7544050216674805,0.5076740384101868,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8238798975944519,0.4016334414482116,0.3840549886226654,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6872380375862122,0.2296252250671386,1.0533599853515625,284.8964233398437,284.95001220703125,300.1199951171875,291.60028076171875,298.06280517578125,297.2830810546875,284.8970031738281,1.0,0.66181880235672,0.3679770231246948,0.3679770231246948,1.0,1.0,-3.4886066913604736,0.9579577445983888,2.530648946762085,0.172531709074974,0.8366875052452087,0.8366875052452087,0.0,205.8383026123047,193.0,56379.44140625,0.0,3647.14208984375,1.0,279.15850830078125,283.00689697265625,294.6208801269531,298.2735900878906,293.1499938964844,293.1499938964844,279.45001220703125,39322.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630268216133118,1.0,0.0,0.0,3.500539302825928,3.50056266784668,8.176421033567749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.08251953125,0.0,1396.998046875,1895.4371337890625,0.0,3979.52099609375,0.8748071789741516,1.0,0.0,3.0,1.0,0.0
18116880,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8242166042327881,0.4019883573055267,0.3651871085166931,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9583536982536316,0.6259419918060303,0.5946884155273438,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7544050216674805,0.5076740384101868,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8238798975944519,0.4016334414482116,0.3840549886226654,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6872380375862122,0.2296252250671386,1.0533599853515625,284.8964233398437,284.95001220703125,300.1199951171875,291.60028076171875,298.06280517578125,297.2830810546875,284.8970031738281,1.0,0.66181880235672,0.3679770231246948,0.3679770231246948,1.0,1.0,-3.4886066913604736,0.9579577445983888,2.530648946762085,0.172531709074974,0.8366875052452087,0.8366875052452087,0.0,205.8383026123047,193.0,56379.44140625,0.0,3647.14208984375,1.0,279.15850830078125,283.00689697265625,294.6208801269531,298.2735900878906,293.1499938964844,293.1499938964844,279.45001220703125,39322.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630268216133118,1.0,0.0,0.0,3.500539302825928,3.50056266784668,8.176421033567749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.08251953125,0.0,1396.998046875,1895.4371337890625,0.0,3979.52099609375,0.8748071789741516,1.0,0.0,3.0,1.0,0.0
18116940,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8283393383026123,0.4018435478210449,0.3646570444107055,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9634485244750975,0.6249880194664001,0.593362033367157,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.7633485794067383,0.4988619983196258,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8282975554466248,0.4018897712230682,0.3839390873908996,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.691710889339447,0.2301208972930908,1.0540920495986938,284.9922180175781,284.95001220703125,300.1044616699219,291.5879821777344,298.0751953125,297.3083190917969,284.99151611328125,1.0,0.6581054329872131,0.3674880564212799,0.3674880564212799,1.0,1.0,-3.476606845855713,0.9525997042655944,2.5240070819854736,0.1695395857095718,0.9172589778900146,0.9172589778900146,0.0,200.92198181152344,196.0,55538.75390625,0.0,3588.66357421875,1.0,279.4411926269531,283.1282043457031,294.5583801269531,298.08642578125,293.1499938964844,293.1499938964844,279.1499938964844,33834.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533467888832092,1.0,0.0,0.0,3.6009209156036377,3.6009440422058105,8.652078236082161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.056640625,0.0,1463.2596435546875,1895.4371337890625,0.0,3893.06201171875,0.8927639126777649,1.0,0.0,3.0,1.0,0.0
18117000,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8283393383026123,0.4018435478210449,0.3646570444107055,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9634485244750975,0.6249880194664001,0.593362033367157,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.7633485794067383,0.4988619983196258,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8282975554466248,0.4018897712230682,0.3839390873908996,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.691710889339447,0.2301208972930908,1.0540920495986938,284.9922180175781,284.95001220703125,300.1044616699219,291.5879821777344,298.0751953125,297.3083190917969,284.99151611328125,1.0,0.6581054329872131,0.3674880564212799,0.3674880564212799,1.0,1.0,-3.476606845855713,0.9525997042655944,2.5240070819854736,0.1695395857095718,0.9172589778900146,0.9172589778900146,0.0,200.92198181152344,196.0,55538.75390625,0.0,3588.66357421875,1.0,279.4411926269531,283.1282043457031,294.5583801269531,298.08642578125,293.1499938964844,293.1499938964844,279.1499938964844,33834.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533467888832092,1.0,0.0,0.0,3.6009209156036377,3.6009440422058105,8.652078236082161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.056640625,0.0,1463.2596435546875,1895.4371337890625,0.0,3893.06201171875,0.8927639126777649,1.0,0.0,3.0,1.0,0.0
18117060,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8293232917785645,0.4008058607578277,0.3638822138309479,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.96453595161438,0.6231347322463989,0.5918022990226746,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.7705389261245728,0.4959028661251068,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8296889662742615,0.4015461206436157,0.3837296068668365,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6934310793876648,0.2303073406219482,1.0551726818084717,284.9057006835937,284.95001220703125,300.0888977050781,291.5756530761719,298.0767822265625,297.3175354003906,284.9064025878906,1.0,0.6566479206085205,0.3672651052474975,0.3672651052474975,1.0,1.0,-3.471284866333008,0.9501742124557496,2.521110773086548,0.1682889312505722,0.8342183828353882,0.8342183828353882,0.0,199.23513793945312,199.0,56035.44140625,0.0,3565.81982421875,1.0,279.1588134765625,283.0226745605469,294.594482421875,298.2190856933594,293.1499938964844,293.1499938964844,279.45001220703125,38976.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609336853027344,1.0,0.0,0.0,3.465543508529663,3.465566396713257,8.013754495550529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.8564453125,0.0,1358.6136474609375,1895.4371337890625,0.0,3960.904296875,0.8669179081916809,1.0,0.0,3.0,1.0,0.0
18117120,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8293232917785645,0.4008058607578277,0.3638822138309479,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.96453595161438,0.6231347322463989,0.5918022990226746,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.7705389261245728,0.4959028661251068,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8296889662742615,0.4015461206436157,0.3837296068668365,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6934310793876648,0.2303073406219482,1.0551726818084717,284.9057006835937,284.95001220703125,300.0888977050781,291.5756530761719,298.0767822265625,297.3175354003906,284.9064025878906,1.0,0.6566479206085205,0.3672651052474975,0.3672651052474975,1.0,1.0,-3.471284866333008,0.9501742124557496,2.521110773086548,0.1682889312505722,0.8342183828353882,0.8342183828353882,0.0,199.23513793945312,199.0,56035.44140625,0.0,3565.81982421875,1.0,279.1588134765625,283.0226745605469,294.594482421875,298.2190856933594,293.1499938964844,293.1499938964844,279.45001220703125,38976.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609336853027344,1.0,0.0,0.0,3.465543508529663,3.465566396713257,8.013754495550529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.8564453125,0.0,1358.6136474609375,1895.4371337890625,0.0,3960.904296875,0.8669179081916809,1.0,0.0,3.0,1.0,0.0
18117180,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8292780518531799,0.4006583392620086,0.3635507225990295,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9641698002815248,0.6222137808799744,0.590705394744873,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7779552936553955,0.4955380856990814,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8299219012260437,0.4017947018146515,0.3837938904762268,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6940301656723022,0.2308239340782165,1.056957721710205,284.9993591308594,284.95001220703125,300.0732727050781,291.5632629394531,298.0826110839844,297.3321838378906,284.9986267089844,1.0,0.6566501259803772,0.3670421540737152,0.3670421540737152,1.0,1.0,-3.471343755722046,0.9495157599449158,2.5218279361724854,0.1675295531749725,0.918846845626831,0.918846845626831,0.0,199.05517578125,202.0,55405.15625,0.0,3564.90869140625,1.0,279.44097900390625,283.1375427246094,294.5375671386719,298.0533447265625,293.1499938964844,293.1499938964844,279.1499938964844,33418.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521197080612184,1.0,0.0,0.0,3.5832998752593994,3.583322763442993,8.567608347220812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.853515625,0.0,1441.257080078125,1895.4371337890625,0.0,3882.0380859375,0.8885133862495422,1.0,0.0,3.0,1.0,0.0
18117240,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8292780518531799,0.4006583392620086,0.3635507225990295,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9641698002815248,0.6222137808799744,0.590705394744873,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.7779552936553955,0.4955380856990814,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8299219012260437,0.4017947018146515,0.3837938904762268,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6940301656723022,0.2308239340782165,1.056957721710205,284.9993591308594,284.95001220703125,300.0732727050781,291.5632629394531,298.0826110839844,297.3321838378906,284.9986267089844,1.0,0.6566501259803772,0.3670421540737152,0.3670421540737152,1.0,1.0,-3.471343755722046,0.9495157599449158,2.5218279361724854,0.1675295531749725,0.918846845626831,0.918846845626831,0.0,199.05517578125,202.0,55405.15625,0.0,3564.90869140625,1.0,279.44097900390625,283.1375427246094,294.5375671386719,298.0533447265625,293.1499938964844,293.1499938964844,279.1499938964844,33418.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521197080612184,1.0,0.0,0.0,3.5832998752593994,3.583322763442993,8.567608347220812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.853515625,0.0,1441.257080078125,1895.4371337890625,0.0,3882.0380859375,0.8885133862495422,1.0,0.0,3.0,1.0,0.0
18117300,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8287598490715027,0.4001403450965881,0.3633450865745544,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9633846282958984,0.6213243007659912,0.5901472568511963,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.7809119820594788,0.4962555468082428,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8295838236808777,0.4016497433185577,0.3838458657264709,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.693917453289032,0.2309295535087585,1.0580053329467771,284.8813781738281,284.95001220703125,300.0654296875,291.5570678710937,298.0803527832031,297.3324584960937,284.88043212890625,1.0,0.657046914100647,0.3669306933879852,0.3669306933879852,1.0,1.0,-3.4726126194000244,0.949582576751709,2.5230300426483154,0.1673471927642822,0.8368449807167053,0.8368449807167053,0.0,199.4638519287109,202.0,56209.4921875,0.0,3570.390380859375,1.0,279.1997985839844,282.9974365234375,294.58966064453125,298.2593994140625,293.1499938964844,293.1499938964844,279.1499938964844,38033.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958493947982788,1.0,0.0,0.0,3.5413169860839844,3.5413403511047363,8.368023713956063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.41943359375,0.0,1430.3414306640625,1895.4371337890625,0.0,3939.149658203125,0.8802247047424316,1.0,0.0,3.0,1.0,0.0
18117360,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8275054693222046,0.3995296359062195,0.3628101050853729,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9617425203323364,0.6203153133392334,0.5892245769500732,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.783543050289154,0.4979475140571594,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8285723328590393,0.4013929963111877,0.3836448192596435,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6931405067443848,0.2309329509735107,1.058276891708374,284.9079284667969,284.95001220703125,300.0575561523437,291.5508117675781,298.0760192871094,297.330078125,284.9090270996094,1.0,0.6575450897216797,0.366713136434555,0.366713136434555,1.0,1.0,-3.472979784011841,0.949055314064026,2.5239243507385254,0.1667556762695312,0.83588045835495,0.83588045835495,0.0,200.3063201904297,205.0,56005.16015625,0.0,3576.27587890625,1.0,279.1585998535156,283.0257263183594,294.5753173828125,298.1972351074219,293.1499938964844,293.1499938964844,279.45001220703125,38795.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608350396156312,1.0,0.0,0.0,3.4603819847106934,3.460404872894287,7.989901291693968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.5302734375,0.0,1352.0938720703125,1895.4371337890625,0.0,3960.02587890625,0.8655852675437927,1.0,0.0,3.0,1.0,0.0
18117420,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8256340026855469,0.3992733657360077,0.3624393939971924,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9590208530426024,0.6193227767944336,0.5881231427192688,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7896633148193359,0.5010776519775391,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8270025849342346,0.4015717208385467,0.3837063610553741,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6919714212417603,0.2313390225172042,1.0598934888839722,285.0004272460937,284.95001220703125,300.04168701171875,291.5382385253906,298.0752868652344,297.33624267578125,284.9996337890625,1.0,0.658993124961853,0.3662780523300171,0.3662780523300171,1.0,1.0,-3.4769864082336426,0.9490165114402772,2.5279698371887207,0.1657731980085373,0.9208956360816956,0.9208956360816956,0.0,202.0191802978516,208.0,55430.16015625,0.0,3596.139892578125,1.0,279.4409484863281,283.13824462890625,294.5161437988281,298.03326416015625,293.1499938964844,293.1499938964844,279.1499938964844,33286.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527397751808168,1.0,0.0,0.0,3.5843396186828613,3.584362506866455,8.572581009502755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.63671875,0.0,1441.4022216796875,1895.4371337890625,0.0,3887.610595703125,0.8886398077011108,1.0,0.0,3.0,1.0,0.0
18117480,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8256340026855469,0.3992733657360077,0.3624393939971924,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9590208530426024,0.6193227767944336,0.5881231427192688,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7896633148193359,0.5010776519775391,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8270025849342346,0.4015717208385467,0.3837063610553741,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6919714212417603,0.2313390225172042,1.0598934888839722,285.0004272460937,284.95001220703125,300.04168701171875,291.5382385253906,298.0752868652344,297.33624267578125,284.9996337890625,1.0,0.658993124961853,0.3662780523300171,0.3662780523300171,1.0,1.0,-3.4769864082336426,0.9490165114402772,2.5279698371887207,0.1657731980085373,0.9208956360816956,0.9208956360816956,0.0,202.0191802978516,208.0,55430.16015625,0.0,3596.139892578125,1.0,279.4409484863281,283.13824462890625,294.5161437988281,298.03326416015625,293.1499938964844,293.1499938964844,279.1499938964844,33286.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527397751808168,1.0,0.0,0.0,3.5843396186828613,3.584362506866455,8.572581009502755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.63671875,0.0,1441.4022216796875,1895.4371337890625,0.0,3887.610595703125,0.8886398077011108,1.0,0.0,3.0,1.0,0.0
18117540,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.822725772857666,0.3980512022972107,0.361648678779602,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.955036997795105,0.6173616647720337,0.5866201519966125,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7942485809326172,0.5056861639022827,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8245401978492737,0.4011077880859375,0.3835374712944031,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6899554133415222,0.2313393205404281,1.060918211936951,284.9076843261719,284.95001220703125,300.0256652832031,291.5255432128906,298.0640563964844,297.3280944824219,284.9083557128906,1.0,0.6607599258422852,0.3658429682254791,0.3658429682254791,1.0,1.0,-3.480804204940796,0.9489075541496276,2.5318965911865234,0.1648876667022705,0.8371290564537048,0.8371290564537048,0.0,204.47271728515625,211.0,56063.625,0.0,3619.97998046875,1.0,279.15887451171875,283.0243835449219,294.5516967773437,298.1767578125,293.1499938964844,293.1499938964844,279.45001220703125,38614.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618430137634276,1.0,0.0,0.0,3.465954542160034,3.465977191925049,8.015654771043046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.626953125,0.0,1356.4617919921875,1895.4371337890625,0.0,3968.99755859375,0.8666728734970093,1.0,0.0,3.0,1.0,0.0
18117600,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.822725772857666,0.3980512022972107,0.361648678779602,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.955036997795105,0.6173616647720337,0.5866201519966125,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7942485809326172,0.5056861639022827,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8245401978492737,0.4011077880859375,0.3835374712944031,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6899554133415222,0.2313393205404281,1.060918211936951,284.9076843261719,284.95001220703125,300.0256652832031,291.5255432128906,298.0640563964844,297.3280944824219,284.9083557128906,1.0,0.6607599258422852,0.3658429682254791,0.3658429682254791,1.0,1.0,-3.480804204940796,0.9489075541496276,2.5318965911865234,0.1648876667022705,0.8371290564537048,0.8371290564537048,0.0,204.47271728515625,211.0,56063.625,0.0,3619.97998046875,1.0,279.15887451171875,283.0243835449219,294.5516967773437,298.1767578125,293.1499938964844,293.1499938964844,279.45001220703125,38614.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618430137634276,1.0,0.0,0.0,3.465954542160034,3.465977191925049,8.015654771043046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.626953125,0.0,1356.4617919921875,1895.4371337890625,0.0,3968.99755859375,0.8666728734970093,1.0,0.0,3.0,1.0,0.0
18117660,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8201712369918823,0.3977200984954834,0.3612361252307892,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9513277411460876,0.6163181066513062,0.5854986310005188,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7996205687522888,0.5101608037948608,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.822309136390686,0.4012384712696075,0.383579820394516,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.688098132610321,0.2316549271345138,1.062241554260254,285.0002136230469,284.95001220703125,300.00946044921875,291.5127258300781,298.0603332519531,297.3303527832031,284.9994201660156,1.0,0.6627219319343567,0.3653582632541656,0.3653582632541656,1.0,1.0,-3.485978603363037,0.9490891695022584,2.5368895530700684,0.1638787388801574,0.9218720197677612,0.9218720197677612,0.0,206.935775756836,214.0,55475.65625,0.0,3647.246337890625,1.0,279.4410095214844,283.1375732421875,294.491455078125,298.01141357421875,293.1499938964844,293.1499938964844,279.1499938964844,33283.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539286494255066,1.0,0.0,0.0,3.587965726852417,3.5879886150360107,8.589934168412583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.0009765625,0.0,1445.2591552734375,1895.4371337890625,0.0,3898.284912109375,0.8894466757774353,1.0,0.0,3.0,1.0,0.0
18117720,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8201712369918823,0.3977200984954834,0.3612361252307892,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9513277411460876,0.6163181066513062,0.5854986310005188,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7996205687522888,0.5101608037948608,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.822309136390686,0.4012384712696075,0.383579820394516,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.688098132610321,0.2316549271345138,1.062241554260254,285.0002136230469,284.95001220703125,300.00946044921875,291.5127258300781,298.0603332519531,297.3303527832031,284.9994201660156,1.0,0.6627219319343567,0.3653582632541656,0.3653582632541656,1.0,1.0,-3.485978603363037,0.9490891695022584,2.5368895530700684,0.1638787388801574,0.9218720197677612,0.9218720197677612,0.0,206.935775756836,214.0,55475.65625,0.0,3647.246337890625,1.0,279.4410095214844,283.1375732421875,294.491455078125,298.01141357421875,293.1499938964844,293.1499938964844,279.1499938964844,33283.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539286494255066,1.0,0.0,0.0,3.587965726852417,3.5879886150360107,8.589934168412583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.0009765625,0.0,1445.2591552734375,1895.4371337890625,0.0,3898.284912109375,0.8894466757774353,1.0,0.0,3.0,1.0,0.0
18117780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.816865086555481,0.3964403867721557,0.3604081273078918,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9467145204544068,0.6143209934234619,0.5839769840240479,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.8035974502563477,0.5155612826347351,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8194783926010132,0.4007373452186584,0.3833915293216705,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6856963634490967,0.2315820157527923,1.0630042552947998,284.9071655273437,284.95001220703125,299.9930114746094,291.49969482421875,298.0470886230469,297.3196716308594,284.9078674316406,1.0,0.6647803783416748,0.3648735582828522,0.3648735582828522,1.0,1.0,-3.4903440475463867,0.94899582862854,2.5413482189178467,0.162894994020462,0.8376344442367554,0.8376344442367554,0.0,209.85650634765625,217.0,56108.6953125,0.0,3675.324462890625,1.0,279.1588439941406,283.0234375,294.52618408203125,298.1539611816406,293.1499938964844,293.1499938964844,279.45001220703125,38625.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630926251411438,1.0,0.0,0.0,3.469499111175537,3.469521999359131,8.032059213292086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.9658203125,0.0,1360.14697265625,1895.4371337890625,0.0,3980.105712890625,0.8674598336219788,1.0,0.0,3.0,1.0,0.0
18117840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.816865086555481,0.3964403867721557,0.3604081273078918,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9467145204544068,0.6143209934234619,0.5839769840240479,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.8035974502563477,0.5155612826347351,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8194783926010132,0.4007373452186584,0.3833915293216705,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6856963634490967,0.2315820157527923,1.0630042552947998,284.9071655273437,284.95001220703125,299.9930114746094,291.49969482421875,298.0470886230469,297.3196716308594,284.9078674316406,1.0,0.6647803783416748,0.3648735582828522,0.3648735582828522,1.0,1.0,-3.4903440475463867,0.94899582862854,2.5413482189178467,0.162894994020462,0.8376344442367554,0.8376344442367554,0.0,209.85650634765625,217.0,56108.6953125,0.0,3675.324462890625,1.0,279.1588439941406,283.0234375,294.52618408203125,298.1539611816406,293.1499938964844,293.1499938964844,279.45001220703125,38625.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630926251411438,1.0,0.0,0.0,3.469499111175537,3.469521999359131,8.032059213292086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.9658203125,0.0,1360.14697265625,1895.4371337890625,0.0,3980.105712890625,0.8674598336219788,1.0,0.0,3.0,1.0,0.0
18117900,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.815237283706665,0.396207183599472,0.3600330352783203,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9444049000740052,0.6137239933013916,0.5832358002662659,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,0.8059800863265991,0.518267035484314,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8180577754974365,0.4007348418235779,0.3832842707633972,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6844651699066162,0.2316685318946838,1.063205599784851,285.0126342773437,284.95001220703125,299.9847106933594,291.4931030273437,298.0440368652344,297.3191833496094,285.01348876953125,1.0,0.6657997369766235,0.364631175994873,0.364631175994873,1.0,1.0,-3.492365598678589,0.9488993287086488,2.543466329574585,0.1623204350471496,0.9116010069847108,0.9116010069847108,0.0,211.319076538086,217.0,55378.94921875,0.0,3689.011962890625,1.0,279.3974304199219,283.1494445800781,294.4642944335937,297.9443359375,293.1499938964844,293.1499938964844,279.45001220703125,33945.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957258403301239,1.0,0.0,0.0,3.522348165512085,3.5223705768585205,8.278618679469218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.81787109375,0.0,1380.8958740234375,1895.4371337890625,0.0,3928.10986328125,0.8769368529319763,1.0,0.0,3.0,1.0,0.0
18117960,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8140591979026794,0.396062284708023,0.3599545061588287,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.942620038986206,0.6132466197013855,0.5828290581703186,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.8084919452667236,0.5205014944076538,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8170319199562073,0.4008386135101318,0.3834109604358673,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6836203336715698,0.2318397462368011,1.0640921592712402,284.9999694824219,284.95001220703125,299.9763488769531,291.4864807128906,298.0420837402344,297.3202819824219,284.998779296875,1.0,0.6668968200683594,0.3643817007541656,0.3643817007541656,1.0,1.0,-3.4956870079040527,0.9491968750953674,2.54649019241333,0.1618695557117462,0.9223342537879944,0.9223342537879944,0.0,212.60894775390625,220.0,55514.08203125,0.0,3704.881103515625,1.0,279.44189453125,283.13677978515625,294.46441650390625,297.9868469238281,293.1499938964844,293.1499938964844,279.1499938964844,33217.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551342725753784,1.0,0.0,0.0,3.592519521713257,3.5925426483154297,8.611753514742304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.109375,0.0,1449.6640625,1895.4371337890625,0.0,3909.095703125,0.8902114033699036,1.0,0.0,3.0,1.0,0.0
18118020,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8106070160865784,0.3947440087795257,0.359104186296463,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9378130435943604,0.6112269759178162,0.5812985301017761,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.8120293021202087,0.5261249542236328,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8141041398048401,0.4003139138221741,0.3832105696201324,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6811450719833374,0.2317199409008026,1.0646779537200928,284.9068603515625,284.95001220703125,299.9593811035156,291.4730529785156,298.0279235839844,297.3086242675781,284.9075622558594,1.0,0.6690285801887512,0.3638826906681061,0.3638826906681061,1.0,1.0,-3.500056028366089,0.949052095413208,2.551003932952881,0.1608365923166275,0.8378787040710449,0.8378787040710449,0.0,215.7004547119141,223.0,56140.22265625,0.0,3734.1318359375,1.0,279.1588439941406,283.0230712890625,294.4994812011719,298.12908935546875,293.1499938964844,293.1499938964844,279.45001220703125,38642.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643247723579408,1.0,0.0,0.0,3.471728563308716,3.4717512130737305,8.042384251893964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.88916015625,0.0,1362.5384521484375,1895.4371337890625,0.0,3991.042236328125,0.8679639101028442,1.0,0.0,3.0,1.0,0.0
18118080,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8106070160865784,0.3947440087795257,0.359104186296463,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9378130435943604,0.6112269759178162,0.5812985301017761,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.8120293021202087,0.5261249542236328,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8141041398048401,0.4003139138221741,0.3832105696201324,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6811450719833374,0.2317199409008026,1.0646779537200928,284.9068603515625,284.95001220703125,299.9593811035156,291.4730529785156,298.0279235839844,297.3086242675781,284.9075622558594,1.0,0.6690285801887512,0.3638826906681061,0.3638826906681061,1.0,1.0,-3.500056028366089,0.949052095413208,2.551003932952881,0.1608365923166275,0.8378787040710449,0.8378787040710449,0.0,215.7004547119141,223.0,56140.22265625,0.0,3734.1318359375,1.0,279.1588439941406,283.0230712890625,294.4994812011719,298.12908935546875,293.1499938964844,293.1499938964844,279.45001220703125,38642.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643247723579408,1.0,0.0,0.0,3.471728563308716,3.4717512130737305,8.042384251893964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.88916015625,0.0,1362.5384521484375,1895.4371337890625,0.0,3991.042236328125,0.8679639101028442,1.0,0.0,3.0,1.0,0.0
18118140,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8076924681663513,0.3943290412425995,0.3586267828941345,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9336411356925964,0.6101284027099609,0.580138623714447,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.8165501356124878,0.5311685800552368,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8116039633750916,0.400394856929779,0.3832184672355652,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6790525913238525,0.2319389283657074,1.065614938735962,284.9997253417969,284.95001220703125,299.9421081542969,291.4593505859375,298.022216796875,297.3085021972656,284.9989318847656,1.0,0.6711688041687012,0.3633836805820465,0.3633836805820465,1.0,1.0,-3.5052852630615234,0.9491838812828064,2.5561013221740723,0.1597675830125808,0.9224557280540466,0.9224557280540466,0.0,218.553451538086,226.0,55534.21484375,0.0,3764.170654296875,1.0,279.4410400390625,283.1370849609375,294.4380187988281,297.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,33319.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563930034637452,1.0,0.0,0.0,3.592240571975708,3.592263698577881,8.610415989096509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.822265625,0.0,1450.1141357421875,1895.4371337890625,0.0,3920.368408203125,0.8904342651367188,1.0,0.0,3.0,1.0,0.0
18118200,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8076924681663513,0.3943290412425995,0.3586267828941345,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9336411356925964,0.6101284027099609,0.580138623714447,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.8165501356124878,0.5311685800552368,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8116039633750916,0.400394856929779,0.3832184672355652,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6790525913238525,0.2319389283657074,1.065614938735962,284.9997253417969,284.95001220703125,299.9421081542969,291.4593505859375,298.022216796875,297.3085021972656,284.9989318847656,1.0,0.6711688041687012,0.3633836805820465,0.3633836805820465,1.0,1.0,-3.5052852630615234,0.9491838812828064,2.5561013221740723,0.1597675830125808,0.9224557280540466,0.9224557280540466,0.0,218.553451538086,226.0,55534.21484375,0.0,3764.170654296875,1.0,279.4410400390625,283.1370849609375,294.4380187988281,297.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,33319.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563930034637452,1.0,0.0,0.0,3.592240571975708,3.592263698577881,8.610415989096509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.822265625,0.0,1450.1141357421875,1895.4371337890625,0.0,3920.368408203125,0.8904342651367188,1.0,0.0,3.0,1.0,0.0
18118260,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8041180372238159,0.3929821252822876,0.3577463328838348,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9288343787193298,0.6080926060676575,0.5785877704620361,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.8197116255760193,0.5368257761001587,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8086292147636414,0.3998539745807647,0.3830005526542663,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6766042113304138,0.2317851036787033,1.0660464763641355,284.9066772460937,284.95001220703125,299.9244689941406,291.4454040527344,298.00762939453125,297.2964782714844,284.9073791503906,1.0,0.6732933521270752,0.3628771901130676,0.3628771901130676,1.0,1.0,-3.509427547454834,0.9489358067512512,2.5604918003082275,0.1586793810129165,0.8379008173942566,0.8379008173942566,0.0,221.71157836914065,229.0,56157.77734375,0.0,3793.40234375,1.0,279.1588134765625,283.0231018066406,294.47174072265625,298.1023254394531,293.1499938964844,293.1499938964844,279.45001220703125,38657.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655232429504396,1.0,0.0,0.0,3.4727678298950195,3.4727907180786133,8.047200026339851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.43408203125,0.0,1363.7044677734375,1895.4371337890625,0.0,4001.665283203125,0.8682025074958801,1.0,0.0,3.0,1.0,0.0
18118320,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8041180372238159,0.3929821252822876,0.3577463328838348,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9288343787193298,0.6080926060676575,0.5785877704620361,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.8197116255760193,0.5368257761001587,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8086292147636414,0.3998539745807647,0.3830005526542663,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6766042113304138,0.2317851036787033,1.0660464763641355,284.9066772460937,284.95001220703125,299.9244689941406,291.4454040527344,298.00762939453125,297.2964782714844,284.9073791503906,1.0,0.6732933521270752,0.3628771901130676,0.3628771901130676,1.0,1.0,-3.509427547454834,0.9489358067512512,2.5604918003082275,0.1586793810129165,0.8379008173942566,0.8379008173942566,0.0,221.71157836914065,229.0,56157.77734375,0.0,3793.40234375,1.0,279.1588134765625,283.0231018066406,294.47174072265625,298.1023254394531,293.1499938964844,293.1499938964844,279.45001220703125,38657.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655232429504396,1.0,0.0,0.0,3.4727678298950195,3.4727907180786133,8.047200026339851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.43408203125,0.0,1363.7044677734375,1895.4371337890625,0.0,4001.665283203125,0.8682025074958801,1.0,0.0,3.0,1.0,0.0
18118380,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8011689782142639,0.3925376534461975,0.3572438657283783,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.924732267856598,0.606974720954895,0.5774120688438416,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.8238946795463562,0.5418550372123718,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.806095540523529,0.3999213278293609,0.3829970359802246,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6745578050613403,0.2319745123386383,1.066855549812317,284.9994812011719,284.95001220703125,299.906494140625,291.43115234375,298.0014343261719,297.2960205078125,284.9986877441406,1.0,0.6754101514816284,0.3623706698417663,0.3623706698417663,1.0,1.0,-3.514422655105591,0.9489606022834778,2.5654618740081787,0.1575528383255005,0.9222833514213562,0.9222833514213562,0.0,224.5995483398437,232.0,55542.7734375,0.0,3823.224365234375,1.0,279.4410400390625,283.1373291015625,294.4096984863281,297.9335327148437,293.1499938964844,293.1499938964844,279.1499938964844,33337.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575650095939636,1.0,0.0,0.0,3.5925776958465576,3.592600584030152,8.612032047494722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.884765625,0.0,1450.6053466796875,1895.4371337890625,0.0,3930.8505859375,0.8905234932899475,1.0,0.0,3.0,1.0,0.0
18118440,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8011689782142639,0.3925376534461975,0.3572438657283783,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.924732267856598,0.606974720954895,0.5774120688438416,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.8238946795463562,0.5418550372123718,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.806095540523529,0.3999213278293609,0.3829970359802246,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6745578050613403,0.2319745123386383,1.066855549812317,284.9994812011719,284.95001220703125,299.906494140625,291.43115234375,298.0014343261719,297.2960205078125,284.9986877441406,1.0,0.6754101514816284,0.3623706698417663,0.3623706698417663,1.0,1.0,-3.514422655105591,0.9489606022834778,2.5654618740081787,0.1575528383255005,0.9222833514213562,0.9222833514213562,0.0,224.5995483398437,232.0,55542.7734375,0.0,3823.224365234375,1.0,279.4410400390625,283.1373291015625,294.4096984863281,297.9335327148437,293.1499938964844,293.1499938964844,279.1499938964844,33337.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575650095939636,1.0,0.0,0.0,3.5925776958465576,3.592600584030152,8.612032047494722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.884765625,0.0,1450.6053466796875,1895.4371337890625,0.0,3930.8505859375,0.8905234932899475,1.0,0.0,3.0,1.0,0.0
