time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7996650338172913,0.3918972909450531,0.3569590747356415,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9226768016815186,0.6060089468955994,0.5768136978149414,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.8254038691520691,0.544398844242096,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8048183917999268,0.399699330329895,0.3830122649669647,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6735658049583435,0.2319307923316955,1.0674034357070925,284.88067626953125,284.95001220703125,299.8973388671875,291.4239196777344,297.9945983886719,297.290771484375,284.8796691894531,1.0,0.6764960289001465,0.3621174097061157,0.3621174097061157,1.0,1.0,-3.517101287841797,0.949025571346283,2.568075656890869,0.1570722758769989,0.8396047949790955,0.8396047949790955,0.0,226.0811309814453,232.0,56362.82421875,0.0,3838.83984375,1.0,279.1995849609375,282.9962158203125,294.45953369140625,298.1379699707031,293.1499938964844,293.1499938964844,279.1499938964844,37940.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641761183738708,1.0,0.0,0.0,3.55214786529541,3.552171230316162,8.419287951255683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.5302734375,0.0,1441.135009765625,1895.4371337890625,0.0,3989.723876953125,0.8825768232345581,1.0,0.0,3.0,1.0,0.0
18118560,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.797661542892456,0.3911662995815277,0.3563469052314758,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9200826287269592,0.6049258708953857,0.5758536458015442,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.8266976475715637,0.5474541783332825,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8031073808670044,0.3993710875511169,0.3827733993530273,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6721890568733215,0.2317943274974823,1.06717848777771,284.90625,284.95001220703125,299.8880920410156,291.4165954589844,297.986572265625,297.28387451171875,284.9073791503906,1.0,0.6775023341178894,0.3618687987327575,0.3618687987327575,1.0,1.0,-3.518328905105591,0.9486418962478638,2.569686889648437,0.156445100903511,0.8375319242477417,0.8375319242477417,0.0,227.77536010742188,235.0,56149.8515625,0.0,3852.10693359375,1.0,279.15850830078125,283.02374267578125,294.4432678222656,298.0737609863281,293.1499938964844,293.1499938964844,279.45001220703125,38800.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666928052902222,1.0,0.0,0.0,3.4709153175354004,3.470938205718994,8.038617806960247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.43896484375,0.0,1362.8292236328125,1895.4371337890625,0.0,4012.016845703125,0.8678846955299377,1.0,0.0,3.0,1.0,0.0
18118620,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7947805523872375,0.3906944394111633,0.3558164238929748,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9161521792411804,0.6037896275520325,0.574658215045929,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.8305497765541077,0.5524325966835022,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.800611138343811,0.3994300365447998,0.3827600181102752,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6702075600624084,0.2319588661193847,1.0678727626800537,284.9991455078125,284.95001220703125,299.8692932128906,291.40167236328125,297.98004150390625,297.2831726074219,284.99835205078125,1.0,0.6795810461044312,0.3613715469837188,0.3613715469837188,1.0,1.0,-3.52305555343628,0.9486015439033508,2.574453830718994,0.1553093791007995,0.9218647480010986,0.9218647480010986,0.0,230.6762237548828,238.0,55538.875,0.0,3881.4794921875,1.0,279.4410400390625,283.1376953125,294.3801574707031,297.9036865234375,293.1499938964844,293.1499938964844,279.1499938964844,33352.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587046504020692,1.0,0.0,0.0,3.591921806335449,3.591944694519043,8.608887469563342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1875,0.0,1450.0166015625,1895.4371337890625,0.0,3941.030517578125,0.8903902173042297,1.0,0.0,3.0,1.0,0.0
18118680,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7947805523872375,0.3906944394111633,0.3558164238929748,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9161521792411804,0.6037896275520325,0.574658215045929,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.8305497765541077,0.5524325966835022,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.800611138343811,0.3994300365447998,0.3827600181102752,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6702075600624084,0.2319588661193847,1.0678727626800537,284.9991455078125,284.95001220703125,299.8692932128906,291.40167236328125,297.98004150390625,297.2831726074219,284.99835205078125,1.0,0.6795810461044312,0.3613715469837188,0.3613715469837188,1.0,1.0,-3.52305555343628,0.9486015439033508,2.574453830718994,0.1553093791007995,0.9218647480010986,0.9218647480010986,0.0,230.6762237548828,238.0,55538.875,0.0,3881.4794921875,1.0,279.4410400390625,283.1376953125,294.3801574707031,297.9036865234375,293.1499938964844,293.1499938964844,279.1499938964844,33352.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587046504020692,1.0,0.0,0.0,3.591921806335449,3.591944694519043,8.608887469563342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.1875,0.0,1450.0166015625,1895.4371337890625,0.0,3941.030517578125,0.8903902173042297,1.0,0.0,3.0,1.0,0.0
18118740,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7913626432418823,0.3893008232116699,0.3548952043056488,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9117581248283386,0.6017285585403442,0.5730830430984497,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.8329949378967285,0.5579639077186584,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7977147102355957,0.3988751471042633,0.3825286328792572,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6679209470748901,0.2317553609609604,1.068084716796875,284.9065246582031,284.95001220703125,299.8500061035156,291.38641357421875,297.9649353027344,297.2710266113281,284.9071960449219,1.0,0.6816323399543762,0.3608743250370025,0.3608743250370025,1.0,1.0,-3.526687860488892,0.94820374250412,2.578484296798706,0.1541801989078521,0.837387204170227,0.837387204170227,0.0,233.8606109619141,241.0,56151.32421875,0.0,3909.848388671875,1.0,279.1588134765625,283.0242614746094,294.4126281738281,298.04254150390625,293.1499938964844,293.1499938964844,279.45001220703125,38682.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678032994270324,1.0,0.0,0.0,3.4713168144226074,3.471339464187622,8.040476586756995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.10791015625,0.0,1362.4027099609375,1895.4371337890625,0.0,4021.832275390625,0.867899477481842,1.0,0.0,3.0,1.0,0.0
18118800,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7913626432418823,0.3893008232116699,0.3548952043056488,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9117581248283386,0.6017285585403442,0.5730830430984497,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.8329949378967285,0.5579639077186584,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7977147102355957,0.3988751471042633,0.3825286328792572,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6679209470748901,0.2317553609609604,1.068084716796875,284.9065246582031,284.95001220703125,299.8500061035156,291.38641357421875,297.9649353027344,297.2710266113281,284.9071960449219,1.0,0.6816323399543762,0.3608743250370025,0.3608743250370025,1.0,1.0,-3.526687860488892,0.94820374250412,2.578484296798706,0.1541801989078521,0.837387204170227,0.837387204170227,0.0,233.8606109619141,241.0,56151.32421875,0.0,3909.848388671875,1.0,279.1588134765625,283.0242614746094,294.4126281738281,298.04254150390625,293.1499938964844,293.1499938964844,279.45001220703125,38682.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678032994270324,1.0,0.0,0.0,3.4713168144226074,3.471339464187622,8.040476586756995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.10791015625,0.0,1362.4027099609375,1895.4371337890625,0.0,4021.832275390625,0.867899477481842,1.0,0.0,3.0,1.0,0.0
18118860,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.788398802280426,0.3886331021785736,0.3542591333389282,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9079262614250184,0.6004027128219604,0.5717847347259521,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8363184928894043,0.5630892515182495,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7951379418373108,0.3987544775009155,0.3824203908443451,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6658247709274292,0.2317126393318176,1.0682166814804075,284.9984130859375,284.95001220703125,299.8296813964844,291.3724975585937,297.9566345214844,297.2684020996094,284.9975891113281,1.0,0.6836334466934204,0.3603955507278442,0.3603955507278442,1.0,1.0,-3.53055191040039,0.9479363560676576,2.582615613937378,0.1530313342809677,0.9207943081855774,0.9207943081855774,0.0,236.8557586669922,244.0,55512.64453125,0.0,3937.730224609375,1.0,279.4410400390625,283.1381530761719,294.3500061035156,297.8717041015625,293.1499938964844,293.1499938964844,279.1499938964844,33380.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596644639968872,1.0,0.0,0.0,3.589799165725708,3.5898220539093018,8.598715339758201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.84765625,0.0,1447.9432373046875,1895.4371337890625,0.0,3949.59423828125,0.8899267315864563,1.0,0.0,3.0,1.0,0.0
18118920,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.788398802280426,0.3886331021785736,0.3542591333389282,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9079262614250184,0.6004027128219604,0.5717847347259521,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8363184928894043,0.5630892515182495,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7951379418373108,0.3987544775009155,0.3824203908443451,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6658247709274292,0.2317126393318176,1.0682166814804075,284.9984130859375,284.95001220703125,299.8296813964844,291.3724975585937,297.9566345214844,297.2684020996094,284.9975891113281,1.0,0.6836334466934204,0.3603955507278442,0.3603955507278442,1.0,1.0,-3.53055191040039,0.9479363560676576,2.582615613937378,0.1530313342809677,0.9207943081855774,0.9207943081855774,0.0,236.8557586669922,244.0,55512.64453125,0.0,3937.730224609375,1.0,279.4410400390625,283.1381530761719,294.3500061035156,297.8717041015625,293.1499938964844,293.1499938964844,279.1499938964844,33380.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596644639968872,1.0,0.0,0.0,3.589799165725708,3.5898220539093018,8.598715339758201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.84765625,0.0,1447.9432373046875,1895.4371337890625,0.0,3949.59423828125,0.8899267315864563,1.0,0.0,3.0,1.0,0.0
18118980,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7845439314842224,0.3868303894996643,0.3530270457267761,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9033691883087158,0.5979275703430176,0.5698816776275635,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.837853729724884,0.5692176222801208,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7917885780334473,0.3977796733379364,0.3818576037883758,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6629860997200012,0.2310252785682678,1.0666100978851318,284.9054260253906,284.95001220703125,299.8077697753906,291.36151123046875,297.9376525878906,297.2519836425781,284.9060363769531,1.0,0.6854685544967651,0.3599168062210083,0.3599168062210083,1.0,1.0,-3.531550168991089,0.946753740310669,2.58479642868042,0.1517295837402343,0.8354756832122803,0.8354756832122803,0.0,240.31076049804688,247.0,56075.25,0.0,3961.113525390625,1.0,279.1588439941406,283.0254211425781,294.3853759765625,298.0101318359375,293.1499938964844,293.1499938964844,279.45001220703125,38772.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683002829551696,1.0,0.0,0.0,3.4655885696411133,3.465611457824707,8.013963110897748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.48828125,0.0,1357.2154541015625,1895.4371337890625,0.0,4026.220458984375,0.8666991591453552,1.0,0.0,3.0,1.0,0.0
18119040,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7845439314842224,0.3868303894996643,0.3530270457267761,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9033691883087158,0.5979275703430176,0.5698816776275635,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.837853729724884,0.5692176222801208,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7917885780334473,0.3977796733379364,0.3818576037883758,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6629860997200012,0.2310252785682678,1.0666100978851318,284.9054260253906,284.95001220703125,299.8077697753906,291.36151123046875,297.9376525878906,297.2519836425781,284.9060363769531,1.0,0.6854685544967651,0.3599168062210083,0.3599168062210083,1.0,1.0,-3.531550168991089,0.946753740310669,2.58479642868042,0.1517295837402343,0.8354756832122803,0.8354756832122803,0.0,240.31076049804688,247.0,56075.25,0.0,3961.113525390625,1.0,279.1588439941406,283.0254211425781,294.3853759765625,298.0101318359375,293.1499938964844,293.1499938964844,279.45001220703125,38772.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683002829551696,1.0,0.0,0.0,3.4655885696411133,3.465611457824707,8.013963110897748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.48828125,0.0,1357.2154541015625,1895.4371337890625,0.0,4026.220458984375,0.8666991591453552,1.0,0.0,3.0,1.0,0.0
18119100,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7826285362243652,0.3862793445587158,0.3523977100849151,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9011651277542114,0.597027599811554,0.5688923001289368,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.8389914631843567,0.5722794532775879,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7900840044021606,0.3974871039390564,0.3815080821514129,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6614827513694763,0.2307406663894653,1.0653076171875,285.0094299316406,284.95001220703125,299.7962646484375,291.3570556640625,297.9310913085937,297.2478942871094,285.0101013183594,1.0,0.6862894296646118,0.3596774339675903,0.3596774339675903,1.0,1.0,-3.5312960147857666,0.9459268450737,2.585369348526001,0.1509372740983963,0.9077435731887816,0.9077435731887816,0.0,242.0113983154297,247.0,55299.296875,0.0,3970.729248046875,1.0,279.39727783203125,283.1510314941406,294.3248596191406,297.7990417480469,293.1499938964844,293.1499938964844,279.45001220703125,34087.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620898962020874,1.0,0.0,0.0,3.515747308731079,3.515769720077514,8.247619120993477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.2822265625,0.0,1375.0875244140625,1895.4371337890625,0.0,3971.193115234375,0.8755655884742737,1.0,0.0,3.0,1.0,0.0
18119160,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7811406254768372,0.3857969641685486,0.3520385324954986,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8993799090385437,0.5962183475494385,0.5682005286216736,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.8402127623558044,0.5748913288116455,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7887471914291382,0.3972721099853515,0.3813618719577789,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6602810025215149,0.2305053621530532,1.0645180940628052,284.99566650390625,284.95001220703125,299.78436279296875,291.353271484375,297.9254455566406,297.2452392578125,284.9944763183594,1.0,0.6871386170387268,0.3594580888748169,0.3594580888748169,1.0,1.0,-3.5320475101470947,0.9454758167266846,2.58657169342041,0.1503155678510666,0.916455626487732,0.916455626487732,0.0,243.5152130126953,250.0,55383.60546875,0.0,3981.72705078125,1.0,279.4418640136719,283.138671875,294.32696533203125,297.8400573730469,293.1499938964844,293.1499938964844,279.1499938964844,33411.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595006704330444,1.0,0.0,0.0,3.5820562839508057,3.5820791721343994,8.561662525607971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3876953125,0.0,1439.8763427734375,1895.4371337890625,0.0,3948.133544921875,0.887990415096283,1.0,0.0,3.0,1.0,0.0
18119220,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7772037386894226,0.3837827444076538,0.3506003618240356,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.894906759262085,0.5935162901878357,0.5660653114318848,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.8409319519996643,0.5811018347740173,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7852842211723328,0.3960711061954498,0.3805633187294006,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6572017073631287,0.2295051366090774,1.0613819360733032,284.90509033203125,284.95001220703125,299.75946044921875,291.3475341796875,297.904296875,297.2268981933594,284.9056701660156,1.0,0.688647449016571,0.35901939868927,0.35901939868927,1.0,1.0,-3.5304930210113525,0.9436092376708984,2.586883783340454,0.1488895267248153,0.8318219184875488,0.8318219184875488,0.0,246.968994140625,253.0,55885.01171875,0.0,3998.577392578125,1.0,279.15899658203125,283.0299072265625,294.3685607910156,297.9804992675781,293.1499938964844,293.1499938964844,279.45001220703125,38880.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676037430763244,1.0,0.0,0.0,3.4499261379241943,3.449948787689209,7.941688977552985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.39501953125,0.0,1342.13037109375,1895.4371337890625,0.0,4020.0693359375,0.8633435964584351,1.0,0.0,3.0,1.0,0.0
18119280,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7772037386894226,0.3837827444076538,0.3506003618240356,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.894906759262085,0.5935162901878357,0.5660653114318848,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.8409319519996643,0.5811018347740173,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7852842211723328,0.3960711061954498,0.3805633187294006,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6572017073631287,0.2295051366090774,1.0613819360733032,284.90509033203125,284.95001220703125,299.75946044921875,291.3475341796875,297.904296875,297.2268981933594,284.9056701660156,1.0,0.688647449016571,0.35901939868927,0.35901939868927,1.0,1.0,-3.5304930210113525,0.9436092376708984,2.586883783340454,0.1488895267248153,0.8318219184875488,0.8318219184875488,0.0,246.968994140625,253.0,55885.01171875,0.0,3998.577392578125,1.0,279.15899658203125,283.0299072265625,294.3685607910156,297.9804992675781,293.1499938964844,293.1499938964844,279.45001220703125,38880.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676037430763244,1.0,0.0,0.0,3.4499261379241943,3.449948787689209,7.941688977552985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.39501953125,0.0,1342.13037109375,1895.4371337890625,0.0,4020.0693359375,0.8633435964584351,1.0,0.0,3.0,1.0,0.0
18119340,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7737981081008911,0.3825762569904327,0.3494634330272674,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8909279704093933,0.5916204452514648,0.5642164349555969,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.8425101041793823,0.5865083336830139,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7822177410125732,0.3953844904899597,0.3799038827419281,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6543855667114258,0.2287537604570388,1.0582150220870972,284.9938049316406,284.95001220703125,299.7331237792969,291.34405517578125,297.89013671875,297.2185363769531,284.99298095703125,1.0,0.6900184750556946,0.3585807085037231,0.3585807085037231,1.0,1.0,-3.528799057006836,0.9417042136192322,2.587095022201538,0.1473439633846283,0.9109144806861876,0.9109144806861876,0.0,250.1353454589844,256.0,55165.84765625,0.0,4013.332763671875,1.0,279.4408264160156,283.1426696777344,294.3162841796875,297.8147277832031,293.1499938964844,293.1499938964844,279.1499938964844,33573.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583850502967834,1.0,0.0,0.0,3.5626533031463623,3.562676191329956,8.469161798529967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.197265625,0.0,1420.4205322265625,1895.4371337890625,0.0,3938.177001953125,0.8839694857597351,1.0,0.0,3.0,1.0,0.0
18119400,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7737981081008911,0.3825762569904327,0.3494634330272674,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8909279704093933,0.5916204452514648,0.5642164349555969,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.8425101041793823,0.5865083336830139,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7822177410125732,0.3953844904899597,0.3799038827419281,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6543855667114258,0.2287537604570388,1.0582150220870972,284.9938049316406,284.95001220703125,299.7331237792969,291.34405517578125,297.89013671875,297.2185363769531,284.99298095703125,1.0,0.6900184750556946,0.3585807085037231,0.3585807085037231,1.0,1.0,-3.528799057006836,0.9417042136192322,2.587095022201538,0.1473439633846283,0.9109144806861876,0.9109144806861876,0.0,250.1353454589844,256.0,55165.84765625,0.0,4013.332763671875,1.0,279.4408264160156,283.1426696777344,294.3162841796875,297.8147277832031,293.1499938964844,293.1499938964844,279.1499938964844,33573.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583850502967834,1.0,0.0,0.0,3.5626533031463623,3.562676191329956,8.469161798529967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.197265625,0.0,1420.4205322265625,1895.4371337890625,0.0,3938.177001953125,0.8839694857597351,1.0,0.0,3.0,1.0,0.0
18119460,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7694562077522278,0.3804106414318084,0.3479053080081939,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.88597571849823,0.5887522101402283,0.5619419813156128,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.998226761817932,0.8426598906517029,0.5895354151725769,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7783041596412659,0.3940067887306213,0.378961443901062,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.650901198387146,0.2275579273700714,1.054285168647766,284.9042663574219,284.95001220703125,299.7054138183594,291.3426513671875,297.8680419921875,297.1999816894531,284.9046630859375,1.0,0.6910549998283386,0.3582063019275665,0.3582063019275665,1.0,1.0,-3.5219857692718506,0.938368320465088,2.5836174488067627,0.1457074880599975,0.8264129161834717,0.8264129161834717,0.0,254.01075744628903,259.0,55588.796875,0.0,4019.173583984375,1.0,279.1591186523437,283.0359802246094,294.36151123046875,297.9554138183594,293.1499938964844,293.1499938964844,279.45001220703125,39005.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660255908966064,1.0,0.0,0.0,3.426568984985352,3.426591396331787,7.834517532501195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.49853515625,0.0,1319.621337890625,1895.4371337890625,0.0,4006.113037109375,0.8582617044448853,1.0,0.0,3.0,1.0,0.0
18119520,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7694562077522278,0.3804106414318084,0.3479053080081939,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.88597571849823,0.5887522101402283,0.5619419813156128,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.998226761817932,0.8426598906517029,0.5895354151725769,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7783041596412659,0.3940067887306213,0.378961443901062,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.650901198387146,0.2275579273700714,1.054285168647766,284.9042663574219,284.95001220703125,299.7054138183594,291.3426513671875,297.8680419921875,297.1999816894531,284.9046630859375,1.0,0.6910549998283386,0.3582063019275665,0.3582063019275665,1.0,1.0,-3.5219857692718506,0.938368320465088,2.5836174488067627,0.1457074880599975,0.8264129161834717,0.8264129161834717,0.0,254.01075744628903,259.0,55588.796875,0.0,4019.173583984375,1.0,279.1591186523437,283.0359802246094,294.36151123046875,297.9554138183594,293.1499938964844,293.1499938964844,279.45001220703125,39005.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660255908966064,1.0,0.0,0.0,3.426568984985352,3.426591396331787,7.834517532501195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.49853515625,0.0,1319.621337890625,1895.4371337890625,0.0,4006.113037109375,0.8582617044448853,1.0,0.0,3.0,1.0,0.0
18119580,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7657362818717957,0.3790520429611206,0.3466510772705078,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8816225528717041,0.5866794586181641,0.5599513649940491,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9960749745368958,0.844603419303894,0.590704083442688,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.774875819683075,0.393143355846405,0.3781554102897644,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.647773802280426,0.2266313135623932,1.050410270690918,284.9899597167969,284.95001220703125,299.6763916015625,291.34307861328125,297.8559265136719,297.1954650878906,284.9891357421875,1.0,0.6917555928230286,0.3578318655490875,0.3578318655490875,1.0,1.0,-3.513847827911377,0.9346344470977784,2.579213380813598,0.1437201797962188,0.9015405178070068,0.9015405178070068,0.0,257.4345703125,262.0,54794.90234375,0.0,4018.904541015625,1.0,279.44061279296875,283.1474304199219,294.3123474121094,297.7881164550781,293.1499938964844,293.1499938964844,279.75,33738.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562222957611084,1.0,0.0,0.0,3.533741474151612,3.533764123916626,8.332260676979786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.57421875,0.0,1391.248046875,1895.4371337890625,0.0,3918.84033203125,0.8776116371154785,1.0,0.0,3.0,1.0,0.0
18119640,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7657362818717957,0.3790520429611206,0.3466510772705078,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8816225528717041,0.5866794586181641,0.5599513649940491,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9960749745368958,0.844603419303894,0.590704083442688,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.774875819683075,0.393143355846405,0.3781554102897644,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.647773802280426,0.2266313135623932,1.050410270690918,284.9899597167969,284.95001220703125,299.6763916015625,291.34307861328125,297.8559265136719,297.1954650878906,284.9891357421875,1.0,0.6917555928230286,0.3578318655490875,0.3578318655490875,1.0,1.0,-3.513847827911377,0.9346344470977784,2.579213380813598,0.1437201797962188,0.9015405178070068,0.9015405178070068,0.0,257.4345703125,262.0,54794.90234375,0.0,4018.904541015625,1.0,279.44061279296875,283.1474304199219,294.3123474121094,297.7881164550781,293.1499938964844,293.1499938964844,279.75,33738.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562222957611084,1.0,0.0,0.0,3.533741474151612,3.533764123916626,8.332260676979786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.57421875,0.0,1391.248046875,1895.4371337890625,0.0,3918.84033203125,0.8776116371154785,1.0,0.0,3.0,1.0,0.0
18119700,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7641712427139282,0.3784820139408111,0.3461280465126037,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8797650337219238,0.5857717990875244,0.5590812563896179,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9952513575553894,0.8458049297332764,0.5914724469184875,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7734496593475342,0.3928161859512329,0.3778507709503174,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.6464642882347107,0.2262473553419113,1.0488075017929075,285.0740966796875,284.95001220703125,299.661376953125,291.3439025878906,297.8512268066406,297.1951599121094,285.0747375488281,1.0,0.6921314001083374,0.357644647359848,0.357644647359848,1.0,1.0,-3.5108001232147217,0.933089792728424,2.577710151672364,0.1428447067737579,0.9847968220710754,0.9847968220710754,0.0,258.9413146972656,262.0,54075.796875,0.0,4020.14501953125,1.0,279.6968078613281,283.2545471191406,294.29058837890625,297.6563720703125,293.1499938964844,293.1499938964844,279.75,31239.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496808648109436,1.0,0.0,0.0,3.6268582344055176,3.6268811225891113,8.777168432061444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.43115234375,0.0,1472.1815185546875,1895.4371337890625,0.0,3860.086669921875,0.8977108597755432,1.0,0.0,3.0,1.0,0.0
18119760,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7628175020217896,0.3778896033763885,0.345708280801773,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8781294226646423,0.5848516225814819,0.5583311319351196,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.994603395462036,0.8469500541687012,0.5923780202865601,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7722232341766357,0.3924939036369324,0.377636581659317,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6453286409378052,0.2258800566196441,1.04749858379364,285.0498046875,284.95001220703125,299.64605712890625,291.3451232910156,297.8465881347656,297.19488525390625,285.0472106933594,1.0,0.6925566792488098,0.3575276136398315,0.3575276136398315,1.0,1.0,-3.508650064468384,0.9320324659347534,2.57661771774292,0.1422741115093231,1.0,1.0,0.0,260.3236694335937,265.0,54260.6484375,0.0,4022.92919921875,1.0,279.7422790527344,283.2288513183594,294.3170471191406,297.74298095703125,293.1499938964844,293.1499938964844,279.45001220703125,31247.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479860663414,1.0,0.0,0.0,3.724020957946777,3.724044799804688,9.253744792658836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.61181640625,0.0,1580.8099365234375,1895.4371337890625,0.0,3844.80078125,0.9183788299560548,1.0,0.0,3.0,1.0,0.0
18119820,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7584754228591919,0.3752811849117279,0.3438969552516937,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8731923699378967,0.5815107226371765,0.5557782053947449,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.991787314414978,0.8470434546470642,0.592970609664917,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7683053612709045,0.3907603025436401,0.3764843344688415,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6418781280517578,0.2244240045547485,1.0428229570388794,284.8857727050781,284.95001220703125,299.614501953125,291.3485412597656,297.8240661621094,297.1769104003906,284.8862609863281,1.0,0.6930167078971863,0.3572935163974762,0.3572935163974762,1.0,1.0,-3.497117519378662,0.927656590938568,2.5694611072540283,0.140664055943489,0.8815083503723145,0.8815083503723145,0.0,264.20220947265625,268.0,55105.76953125,0.0,4016.641845703125,1.0,279.4576721191406,283.043212890625,294.38348388671875,297.94293212890625,293.1499938964844,293.1499938964844,279.75,37743.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594318866729736,1.0,0.0,0.0,3.6723687648773193,3.672393321990967,8.998825933304033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.083984375,0.0,1571.322509765625,1895.4371337890625,0.0,3947.519775390625,0.9113354086875916,1.0,0.0,3.0,1.0,0.0
18119880,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7584754228591919,0.3752811849117279,0.3438969552516937,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8731923699378967,0.5815107226371765,0.5557782053947449,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.991787314414978,0.8470434546470642,0.592970609664917,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7683053612709045,0.3907603025436401,0.3764843344688415,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6418781280517578,0.2244240045547485,1.0428229570388794,284.8857727050781,284.95001220703125,299.614501953125,291.3485412597656,297.8240661621094,297.1769104003906,284.8862609863281,1.0,0.6930167078971863,0.3572935163974762,0.3572935163974762,1.0,1.0,-3.497117519378662,0.927656590938568,2.5694611072540283,0.140664055943489,0.8815083503723145,0.8815083503723145,0.0,264.20220947265625,268.0,55105.76953125,0.0,4016.641845703125,1.0,279.4576721191406,283.043212890625,294.38348388671875,297.94293212890625,293.1499938964844,293.1499938964844,279.75,37743.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594318866729736,1.0,0.0,0.0,3.6723687648773193,3.672393321990967,8.998825933304033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.083984375,0.0,1571.322509765625,1895.4371337890625,0.0,3947.519775390625,0.9113354086875916,1.0,0.0,3.0,1.0,0.0
18119940,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7548121213912964,0.3736234903335571,0.3422705829143524,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8689431548118591,0.5790703892707825,0.553336501121521,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9895635843276978,0.8487656116485596,0.5939283967018127,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7649214863777161,0.3895842432975769,0.3753129243850708,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6387593150138855,0.2232149988412857,1.0375144481658936,284.9926147460937,284.95001220703125,299.5817565917969,291.35308837890625,297.8114013671875,297.1726379394531,284.9916687011719,1.0,0.6932205557823181,0.3570594191551208,0.3570594191551208,1.0,1.0,-3.485572338104248,0.9232916235923768,2.5622808933258057,0.1387760937213897,0.966535210609436,0.966535210609436,0.0,267.4296569824219,271.0,54125.6171875,0.0,4006.48046875,1.0,279.74249267578125,283.1781311035156,294.3281555175781,297.76416015625,293.1499938964844,293.1499938964844,279.45001220703125,33680.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950709342956543,1.0,0.0,0.0,3.7663652896881104,3.766389846801758,9.465381936024642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.8837890625,0.0,1648.619873046875,1895.4371337890625,0.0,3869.35009765625,0.9298499822616576,1.0,0.0,3.0,1.0,0.0
18120000,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7548121213912964,0.3736234903335571,0.3422705829143524,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8689431548118591,0.5790703892707825,0.553336501121521,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9895635843276978,0.8487656116485596,0.5939283967018127,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7649214863777161,0.3895842432975769,0.3753129243850708,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6387593150138855,0.2232149988412857,1.0375144481658936,284.9926147460937,284.95001220703125,299.5817565917969,291.35308837890625,297.8114013671875,297.1726379394531,284.9916687011719,1.0,0.6932205557823181,0.3570594191551208,0.3570594191551208,1.0,1.0,-3.485572338104248,0.9232916235923768,2.5622808933258057,0.1387760937213897,0.966535210609436,0.966535210609436,0.0,267.4296569824219,271.0,54125.6171875,0.0,4006.48046875,1.0,279.74249267578125,283.1781311035156,294.3281555175781,297.76416015625,293.1499938964844,293.1499938964844,279.45001220703125,33680.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950709342956543,1.0,0.0,0.0,3.7663652896881104,3.766389846801758,9.465381936024642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.8837890625,0.0,1648.619873046875,1895.4371337890625,0.0,3869.35009765625,0.9298499822616576,1.0,0.0,3.0,1.0,0.0
18120060,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7508949041366577,0.3711015284061432,0.3404194414615631,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8644524216651917,0.5757585167884827,0.5506710410118103,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9869399666786194,0.8489681482315063,0.5944881439208984,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7613387703895569,0.3878147304058075,0.374011754989624,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6354981064796448,0.2216382771730423,1.0318764448165894,284.8802490234375,284.95001220703125,299.5478515625,291.3586120605469,297.7908935546875,297.1580810546875,284.8819274902344,1.0,0.6933196783065796,0.3569038808345794,0.3569038808345794,1.0,1.0,-3.4724762439727783,0.918662428855896,2.5538136959075928,0.1372115015983581,0.8568094372749329,0.8568094372749329,0.0,270.90582275390625,274.0,54579.4140625,0.0,3993.871826171875,1.0,279.4566955566406,283.0502014160156,294.3791198730469,297.9095153808594,293.1499938964844,293.1499938964844,279.75,39748.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586495757102966,1.0,0.0,0.0,3.627053022384644,3.627077579498291,8.778112032814533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.59326171875,0.0,1535.6617431640625,1895.4371337890625,0.0,3940.538818359375,0.9029011726379396,1.0,0.0,3.0,1.0,0.0
18120120,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7508949041366577,0.3711015284061432,0.3404194414615631,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8644524216651917,0.5757585167884827,0.5506710410118103,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9869399666786194,0.8489681482315063,0.5944881439208984,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7613387703895569,0.3878147304058075,0.374011754989624,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6354981064796448,0.2216382771730423,1.0318764448165894,284.8802490234375,284.95001220703125,299.5478515625,291.3586120605469,297.7908935546875,297.1580810546875,284.8819274902344,1.0,0.6933196783065796,0.3569038808345794,0.3569038808345794,1.0,1.0,-3.4724762439727783,0.918662428855896,2.5538136959075928,0.1372115015983581,0.8568094372749329,0.8568094372749329,0.0,270.90582275390625,274.0,54579.4140625,0.0,3993.871826171875,1.0,279.4566955566406,283.0502014160156,294.3791198730469,297.9095153808594,293.1499938964844,293.1499938964844,279.75,39748.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586495757102966,1.0,0.0,0.0,3.627053022384644,3.627077579498291,8.778112032814533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.59326171875,0.0,1535.6617431640625,1895.4371337890625,0.0,3940.538818359375,0.9029011726379396,1.0,0.0,3.0,1.0,0.0
18120180,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7477671504020691,0.369564414024353,0.3389154970645904,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.860776424407959,0.573430597782135,0.5483425259590149,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.985050082206726,0.850780189037323,0.5955398082733154,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7584400177001953,0.3867136836051941,0.3729021847248077,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6327275037765503,0.2204291224479675,1.0264651775360107,284.9936218261719,284.95001220703125,299.5128479003906,291.3648376464844,297.7802429199219,297.1571044921875,284.992919921875,1.0,0.6933885216712952,0.3567483425140381,0.3567483425140381,1.0,1.0,-3.4612786769866943,0.9146513938903807,2.546627283096313,0.1356106251478195,0.9457809329032898,0.9457809329032898,0.0,273.7354431152344,277.0,53610.9296875,0.0,3982.307861328125,1.0,279.7420959472656,283.19073486328125,294.3293762207031,297.7312927246094,293.1499938964844,293.1499938964844,279.45001220703125,34030.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947628140449524,1.0,0.0,0.0,3.715986251831055,3.716010570526123,9.213857197210018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.11328125,0.0,1592.8236083984375,1895.4371337890625,0.0,3841.5693359375,0.9188359379768372,1.0,0.0,3.0,1.0,0.0
18120240,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7477671504020691,0.369564414024353,0.3389154970645904,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.860776424407959,0.573430597782135,0.5483425259590149,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.985050082206726,0.850780189037323,0.5955398082733154,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7584400177001953,0.3867136836051941,0.3729021847248077,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6327275037765503,0.2204291224479675,1.0264651775360107,284.9936218261719,284.95001220703125,299.5128479003906,291.3648376464844,297.7802429199219,297.1571044921875,284.992919921875,1.0,0.6933885216712952,0.3567483425140381,0.3567483425140381,1.0,1.0,-3.4612786769866943,0.9146513938903807,2.546627283096313,0.1356106251478195,0.9457809329032898,0.9457809329032898,0.0,273.7354431152344,277.0,53610.9296875,0.0,3982.307861328125,1.0,279.7420959472656,283.19073486328125,294.3293762207031,297.7312927246094,293.1499938964844,293.1499938964844,279.45001220703125,34030.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947628140449524,1.0,0.0,0.0,3.715986251831055,3.716010570526123,9.213857197210018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.11328125,0.0,1592.8236083984375,1895.4371337890625,0.0,3841.5693359375,0.9188359379768372,1.0,0.0,3.0,1.0,0.0
18120300,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.746225893497467,0.368398517370224,0.3381827175617218,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8589678406715393,0.5718791484832764,0.547217071056366,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9840669631958008,0.8509458303451538,0.5960246324539185,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7570314407348633,0.3859158456325531,0.3723984360694885,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6313931345939636,0.2196933329105377,1.024000644683838,284.86834716796875,284.95001220703125,299.4949645996094,291.3681640625,297.7711181640625,297.15167236328125,284.8664245605469,1.0,0.6934747695922852,0.3566705882549286,0.3566705882549286,1.0,1.0,-3.4560635089874268,0.9127605557441713,2.5433027744293213,0.134980633854866,0.8561074733734131,0.8561074733734131,0.0,275.2051696777344,277.0,54381.39453125,0.0,3977.819580078125,1.0,279.496826171875,283.043701171875,294.3922119140625,297.94195556640625,293.1499938964844,293.1499938964844,279.45001220703125,38396.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531964659690856,1.0,0.0,0.0,3.6699743270874015,3.66999888420105,8.987095156953728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.32080078125,0.0,1573.5311279296875,1895.4371337890625,0.0,3891.71240234375,0.9091463685035706,1.0,0.0,3.0,1.0,0.0
