time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120360,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7441595196723938,0.3670832216739654,0.3370966017246246,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8566272854804993,0.5701544880867004,0.5457060933113098,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9825124740600586,0.850928008556366,0.5960612297058105,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7551501393318176,0.3849736452102661,0.3716233074665069,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6296668648719788,0.2188411355018615,1.0207359790802002,284.8907775878906,284.95001220703125,299.476806640625,291.37158203125,297.7606811523437,297.1444396972656,284.8923034667969,1.0,0.6934188604354858,0.3566321730613708,0.3566321730613708,1.0,1.0,-3.448127269744873,0.9101256728172302,2.538001537322998,0.1341731697320938,0.846732497215271,0.846732497215271,0.0,277.0521240234375,280.0,54018.1171875,0.0,3968.71533203125,1.0,279.4575500488281,283.0729064941406,294.3870544433594,297.88116455078125,293.1499938964844,293.1499938964844,279.75,39736.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954628586769104,1.0,0.0,0.0,3.568537712097168,3.568561553955078,8.497161161358235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.5751953125,0.0,1471.742919921875,1895.4371337890625,0.0,3904.56298828125,0.8901366591453552,1.0,0.0,3.0,1.0,0.0
18120420,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7411648631095886,0.3654833137989044,0.3355680108070373,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8531087040901184,0.5677528381347656,0.5433439016342163,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9805845022201538,0.8525421619415283,0.5970112085342407,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7523844838142395,0.3838255405426025,0.3704954981803894,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6269580125808716,0.2175745218992233,1.0151488780975342,284.995849609375,284.95001220703125,299.4397888183594,291.37860107421875,297.7500305175781,297.1439819335937,284.9949645996094,1.0,0.6934349536895752,0.3565553724765777,0.3565553724765777,1.0,1.0,-3.4365055561065674,0.9062210321426392,2.5302844047546387,0.1328025758266449,0.933944582939148,0.933944582939148,0.0,279.85955810546875,283.0,53104.1796875,0.0,3956.04296875,1.0,279.7417297363281,283.2040710449219,294.342041015625,297.7118530273437,293.1499938964844,293.1499938964844,279.45001220703125,33886.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434654116630554,1.0,0.0,0.0,3.666628360748291,3.666652202606201,8.970715157374798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.68994140625,0.0,1535.86279296875,1895.4371337890625,0.0,3803.907470703125,0.9075655341148376,1.0,0.0,3.0,1.0,0.0
18120480,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7411648631095886,0.3654833137989044,0.3355680108070373,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8531087040901184,0.5677528381347656,0.5433439016342163,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9805845022201538,0.8525421619415283,0.5970112085342407,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7523844838142395,0.3838255405426025,0.3704954981803894,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6269580125808716,0.2175745218992233,1.0151488780975342,284.995849609375,284.95001220703125,299.4397888183594,291.37860107421875,297.7500305175781,297.1439819335937,284.9949645996094,1.0,0.6934349536895752,0.3565553724765777,0.3565553724765777,1.0,1.0,-3.4365055561065674,0.9062210321426392,2.5302844047546387,0.1328025758266449,0.933944582939148,0.933944582939148,0.0,279.85955810546875,283.0,53104.1796875,0.0,3956.04296875,1.0,279.7417297363281,283.2040710449219,294.342041015625,297.7118530273437,293.1499938964844,293.1499938964844,279.45001220703125,33886.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434654116630554,1.0,0.0,0.0,3.666628360748291,3.666652202606201,8.970715157374798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.68994140625,0.0,1535.86279296875,1895.4371337890625,0.0,3803.907470703125,0.9075655341148376,1.0,0.0,3.0,1.0,0.0
18120540,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7376266717910767,0.3629307448863983,0.333676129579544,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8490569591522217,0.5643848180770874,0.540613055229187,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9779145121574402,0.8524755239486694,0.5973734259605408,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7491675615310669,0.3820146918296814,0.3691473603248596,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6238752007484436,0.2159085124731063,1.0090724229812622,284.89569091796875,284.95001220703125,299.4017944335937,291.3856811523437,297.730224609375,297.131591796875,284.8965759277344,1.0,0.6933878064155579,0.3564785718917846,0.3564785718917846,1.0,1.0,-3.422460556030273,0.9015389680862428,2.520921468734741,0.1314215511083603,0.838984489440918,0.838984489440918,0.0,283.20928955078125,271.0,53494.2890625,0.0,3940.520263671875,1.0,279.45831298828125,283.0889892578125,294.4007263183594,297.8622436523437,293.1499938964844,293.1499938964844,279.75,39518.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504905343055724,1.0,0.0,0.0,3.520026922225952,3.520050287246704,8.267710995824018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.95654296875,0.0,1418.7066650390625,1895.4371337890625,0.0,3867.38037109375,0.8793099522590637,1.0,0.0,3.0,1.0,0.0
18120600,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7376266717910767,0.3629307448863983,0.333676129579544,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8490569591522217,0.5643848180770874,0.540613055229187,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9779145121574402,0.8524755239486694,0.5973734259605408,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7491675615310669,0.3820146918296814,0.3691473603248596,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6238752007484436,0.2159085124731063,1.0090724229812622,284.89569091796875,284.95001220703125,299.4017944335937,291.3856811523437,297.730224609375,297.131591796875,284.8965759277344,1.0,0.6933878064155579,0.3564785718917846,0.3564785718917846,1.0,1.0,-3.422460556030273,0.9015389680862428,2.520921468734741,0.1314215511083603,0.838984489440918,0.838984489440918,0.0,283.20928955078125,271.0,53494.2890625,0.0,3940.520263671875,1.0,279.45831298828125,283.0889892578125,294.4007263183594,297.8622436523437,293.1499938964844,293.1499938964844,279.75,39518.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504905343055724,1.0,0.0,0.0,3.520026922225952,3.520050287246704,8.267710995824018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.95654296875,0.0,1418.7066650390625,1895.4371337890625,0.0,3867.38037109375,0.8793099522590637,1.0,0.0,3.0,1.0,0.0
18120660,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7382993698120117,0.3612518310546875,0.3318281173706054,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8499957323074341,0.5618696212768555,0.5378878712654114,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9807001948356628,0.8538514971733093,0.5979759693145752,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7502483129501343,0.3807839453220367,0.3676797449588775,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6241318583488464,0.2145603001117706,1.0018515586853027,284.9930114746094,284.95001220703125,299.3628845214844,291.3926086425781,297.7192077636719,297.1311950683594,284.9920349121094,1.0,0.6891646981239319,0.3564799427986145,0.3564799427986145,1.0,1.0,-3.40723180770874,0.8967185020446777,2.5105133056640625,0.1300143301486969,0.9211973547935486,0.9211973547935486,0.0,279.0468444824219,259.0,52566.55078125,0.0,3878.443603515625,1.0,279.7413635253906,283.21319580078125,294.35595703125,297.6937561035156,293.1499938964844,293.1499938964844,279.45001220703125,33868.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393599033355712,1.0,0.0,0.0,3.619654655456543,3.619678020477295,8.742337627154484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.7060546875,0.0,1483.8544921875,1895.4371337890625,0.0,3766.623046875,0.8969717621803284,1.0,0.0,3.0,1.0,0.0
18120720,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7382993698120117,0.3612518310546875,0.3318281173706054,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8499957323074341,0.5618696212768555,0.5378878712654114,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9807001948356628,0.8538514971733093,0.5979759693145752,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7502483129501343,0.3807839453220367,0.3676797449588775,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6241318583488464,0.2145603001117706,1.0018515586853027,284.9930114746094,284.95001220703125,299.3628845214844,291.3926086425781,297.7192077636719,297.1311950683594,284.9920349121094,1.0,0.6891646981239319,0.3564799427986145,0.3564799427986145,1.0,1.0,-3.40723180770874,0.8967185020446777,2.5105133056640625,0.1300143301486969,0.9211973547935486,0.9211973547935486,0.0,279.0468444824219,259.0,52566.55078125,0.0,3878.443603515625,1.0,279.7413635253906,283.21319580078125,294.35595703125,297.6937561035156,293.1499938964844,293.1499938964844,279.45001220703125,33868.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393599033355712,1.0,0.0,0.0,3.619654655456543,3.619678020477295,8.742337627154484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.7060546875,0.0,1483.8544921875,1895.4371337890625,0.0,3766.623046875,0.8969717621803284,1.0,0.0,3.0,1.0,0.0
18120780,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7405555248260498,0.3587244749069214,0.3295285701751709,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8529574275016785,0.5584695935249329,0.5346783995628357,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9854113459587096,0.8536339402198792,0.5979008674621582,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7531088590621948,0.3789600431919098,0.3658752143383026,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6257996559143066,0.2128828167915344,0.9936208724975586,284.89678955078125,284.95001220703125,299.3231201171875,291.3992004394531,297.6996154785156,297.1197509765625,284.8974609375,1.0,0.6830000281333923,0.3564813137054443,0.3564813137054443,1.0,1.0,-3.388455867767334,0.8907710313796997,2.497684955596924,0.1284396946430206,0.8283702731132507,0.8283702731132507,0.0,271.5247802734375,247.0,52852.6875,0.0,3788.743896484375,1.0,279.4587097167969,283.1040344238281,294.4130249023437,297.8367919921875,293.1499938964844,293.1499938964844,279.75,39624.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461522102355956,1.0,0.0,0.0,3.4640910625457764,3.46411395072937,8.007037877177936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.74560546875,0.0,1361.7413330078125,1895.4371337890625,0.0,3828.23291015625,0.8670865297317505,1.0,0.0,3.0,1.0,0.0
18120840,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7405555248260498,0.3587244749069214,0.3295285701751709,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8529574275016785,0.5584695935249329,0.5346783995628357,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9854113459587096,0.8536339402198792,0.5979008674621582,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7531088590621948,0.3789600431919098,0.3658752143383026,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6257996559143066,0.2128828167915344,0.9936208724975586,284.89678955078125,284.95001220703125,299.3231201171875,291.3992004394531,297.6996154785156,297.1197509765625,284.8974609375,1.0,0.6830000281333923,0.3564813137054443,0.3564813137054443,1.0,1.0,-3.388455867767334,0.8907710313796997,2.497684955596924,0.1284396946430206,0.8283702731132507,0.8283702731132507,0.0,271.5247802734375,247.0,52852.6875,0.0,3788.743896484375,1.0,279.4587097167969,283.1040344238281,294.4130249023437,297.8367919921875,293.1499938964844,293.1499938964844,279.75,39624.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461522102355956,1.0,0.0,0.0,3.4640910625457764,3.46411395072937,8.007037877177936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.74560546875,0.0,1361.7413330078125,1895.4371337890625,0.0,3828.23291015625,0.8670865297317505,1.0,0.0,3.0,1.0,0.0
18120900,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7422639727592468,0.3578487634658813,0.3283769488334656,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8551244735717773,0.557140588760376,0.5330455899238586,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9883743524551392,0.8541994690895081,0.5978978872299194,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7551286816596985,0.3782945871353149,0.3649271726608276,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.627061128616333,0.2121765464544296,0.9892264008522034,285.0029602050781,284.95001220703125,299.3029479980469,291.4022827148437,297.69366455078125,297.1192321777344,285.0038146972656,1.0,0.6794376969337463,0.3564819991588592,0.3564819991588592,1.0,1.0,-3.3786725997924805,0.8876757621765137,2.490996837615967,0.1274964213371276,0.8993669748306274,0.8993669748306274,0.0,266.8641357421875,247.0,51959.5625,0.0,3738.09765625,1.0,279.69708251953125,283.2340393066406,294.357421875,297.6257019042969,293.1499938964844,293.1499938964844,279.75,34626.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385492205619812,1.0,0.0,0.0,3.5051136016845703,3.505136013031006,8.197802685572242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.0615234375,0.0,1368.0020751953125,1895.4371337890625,0.0,3759.244873046875,0.8737472295761108,1.0,0.0,3.0,1.0,0.0
18120960,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7446997165679932,0.3570847511291504,0.3275055289268493,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.858085036277771,0.5559367537498474,0.5317140221595764,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.991966187953949,0.8548590540885925,0.5982373356819153,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7578551173210144,0.3777390420436859,0.3641926050186157,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6288741230964661,0.2115605622529983,0.9854367971420288,284.9893798828125,284.95001220703125,299.2825622558594,291.4052429199219,297.6888732910156,297.1202392578125,284.9880676269531,1.0,0.6757949590682983,0.3565485775470733,0.3565485775470733,1.0,1.0,-3.370988607406616,0.8854286670684814,2.4855599403381348,0.1269765645265579,0.9061459302902222,0.9061459302902222,0.0,261.5622863769531,235.0,51925.8671875,0.0,3689.058837890625,1.0,279.74169921875,283.2234191894531,294.3662109375,297.66552734375,293.1499938964844,293.1499938964844,279.45001220703125,33835.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346648454666138,1.0,0.0,0.0,3.5656871795654297,3.5657100677490234,8.483592068841972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.49755859375,0.0,1425.5526123046875,1895.4371337890625,0.0,3723.823974609375,0.8846231698989868,1.0,0.0,3.0,1.0,0.0
18121020,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7492217421531677,0.3546158671379089,0.3251477181911468,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8637767434120178,0.552550196647644,0.5283973217010498,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9983700513839722,0.8545185923576355,0.5979578495025635,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7631291747093201,0.3759386837482452,0.3622934520244598,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6323277950286865,0.2099194377660751,0.9768150448799132,284.8992614746094,284.95001220703125,299.2412414550781,291.4104919433594,297.6698913574219,297.1098327636719,284.9000244140625,1.0,0.6679603457450867,0.3566817343235016,0.3566817343235016,1.0,1.0,-3.351179361343384,0.8795381188392639,2.4716413021087646,0.1256943643093109,0.817640483379364,0.817640483379364,0.0,251.10299682617188,223.0,52143.63671875,0.0,3581.947998046875,1.0,279.4591369628906,283.1222229003906,294.42333984375,297.80450439453125,293.1499938964844,293.1499938964844,279.75,39726.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412387609481812,1.0,0.0,0.0,3.4010324478149414,3.401054859161377,7.718179517723911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.67236328125,0.0,1299.3995361328125,1895.4371337890625,0.0,3783.702392578125,0.8532592058181763,1.0,0.0,3.0,1.0,0.0
18121080,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7492217421531677,0.3546158671379089,0.3251477181911468,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8637767434120178,0.552550196647644,0.5283973217010498,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9983700513839722,0.8545185923576355,0.5979578495025635,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7631291747093201,0.3759386837482452,0.3622934520244598,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6323277950286865,0.2099194377660751,0.9768150448799132,284.8992614746094,284.95001220703125,299.2412414550781,291.4104919433594,297.6698913574219,297.1098327636719,284.9000244140625,1.0,0.6679603457450867,0.3566817343235016,0.3566817343235016,1.0,1.0,-3.351179361343384,0.8795381188392639,2.4716413021087646,0.1256943643093109,0.817640483379364,0.817640483379364,0.0,251.10299682617188,223.0,52143.63671875,0.0,3581.947998046875,1.0,279.4591369628906,283.1222229003906,294.42333984375,297.80450439453125,293.1499938964844,293.1499938964844,279.75,39726.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412387609481812,1.0,0.0,0.0,3.4010324478149414,3.401054859161377,7.718179517723911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.67236328125,0.0,1299.3995361328125,1895.4371337890625,0.0,3783.702392578125,0.8532592058181763,1.0,0.0,3.0,1.0,0.0
18121140,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7536060810089111,0.3529146313667297,0.3231438100337982,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8691762685775757,0.5499200820922852,0.5254197716712952,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.8566921353340149,0.5876423716545105,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7681488990783691,0.3746436238288879,0.3606123328208923,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.635521411895752,0.2085549384355545,0.968730628490448,284.9808654785156,284.95001220703125,299.19921875,291.414794921875,297.6620483398437,297.1151428222656,284.9796142578125,1.0,0.6590438485145569,0.3568149209022522,0.3568149209022522,1.0,1.0,-3.3204078674316406,0.8701518774032593,2.450255870819092,0.1233973130583763,0.8863298296928406,0.8863298296928406,0.0,241.3252868652344,211.0,51099.296875,0.0,3455.208251953125,1.0,279.7403259277344,283.2327575683594,294.3751525878906,297.6283264160156,293.1499938964844,293.1499938964844,280.04998779296875,34186.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295623302459716,1.0,0.0,0.0,3.497664451599121,3.4976868629455566,8.162996323335392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.49951171875,0.0,1357.197998046875,1895.4371337890625,0.0,3677.12890625,0.8697960376739502,1.0,0.0,3.0,1.0,0.0
18121200,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7536060810089111,0.3529146313667297,0.3231438100337982,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8691762685775757,0.5499200820922852,0.5254197716712952,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.8566921353340149,0.5876423716545105,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7681488990783691,0.3746436238288879,0.3606123328208923,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.635521411895752,0.2085549384355545,0.968730628490448,284.9808654785156,284.95001220703125,299.19921875,291.414794921875,297.6620483398437,297.1151428222656,284.9796142578125,1.0,0.6590438485145569,0.3568149209022522,0.3568149209022522,1.0,1.0,-3.3204078674316406,0.8701518774032593,2.450255870819092,0.1233973130583763,0.8863298296928406,0.8863298296928406,0.0,241.3252868652344,211.0,51099.296875,0.0,3455.208251953125,1.0,279.7403259277344,283.2327575683594,294.3751525878906,297.6283264160156,293.1499938964844,293.1499938964844,280.04998779296875,34186.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295623302459716,1.0,0.0,0.0,3.497664451599121,3.4976868629455566,8.162996323335392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.49951171875,0.0,1357.197998046875,1895.4371337890625,0.0,3677.12890625,0.8697960376739502,1.0,0.0,3.0,1.0,0.0
18121260,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7590279579162598,0.3514061868190765,0.3214355111122131,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8757242560386658,0.5475175380706787,0.5227853655815125,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.8616782426834106,0.5718162655830383,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7742134928703308,0.3735398948192596,0.3591926395893097,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.639559805393219,0.2073883414268493,0.9616385102272034,285.0328063964844,284.95001220703125,299.156494140625,291.41796875,297.6650085449219,297.1351928710937,285.02935791015625,1.0,0.6493322849273682,0.3571088910102844,0.3571088910102844,1.0,1.0,-3.2865686416625977,0.8602351546287537,2.4263336658477783,0.1211349368095398,0.9782990217208862,0.9782990217208862,0.0,230.8662109375,199.0,50242.5859375,0.0,3318.52783203125,1.0,280.0420227050781,283.31036376953125,294.37841796875,297.5633544921875,293.1499938964844,293.1499938964844,279.75,31463.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188512563705444,1.0,0.0,0.0,3.67952299118042,3.679546594619751,9.033922196977072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.04052734375,0.0,1532.0426025390625,1895.4371337890625,0.0,3578.55322265625,0.9083950519561768,1.0,0.0,3.0,1.0,0.0
18121320,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7590279579162598,0.3514061868190765,0.3214355111122131,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8757242560386658,0.5475175380706787,0.5227853655815125,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.8616782426834106,0.5718162655830383,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7742134928703308,0.3735398948192596,0.3591926395893097,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.639559805393219,0.2073883414268493,0.9616385102272034,285.0328063964844,284.95001220703125,299.156494140625,291.41796875,297.6650085449219,297.1351928710937,285.02935791015625,1.0,0.6493322849273682,0.3571088910102844,0.3571088910102844,1.0,1.0,-3.2865686416625977,0.8602351546287537,2.4263336658477783,0.1211349368095398,0.9782990217208862,0.9782990217208862,0.0,230.8662109375,199.0,50242.5859375,0.0,3318.52783203125,1.0,280.0420227050781,283.31036376953125,294.37841796875,297.5633544921875,293.1499938964844,293.1499938964844,279.75,31463.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188512563705444,1.0,0.0,0.0,3.67952299118042,3.679546594619751,9.033922196977072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.04052734375,0.0,1532.0426025390625,1895.4371337890625,0.0,3578.55322265625,0.9083950519561768,1.0,0.0,3.0,1.0,0.0
18121380,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7641209363937378,0.3486222922801971,0.318926453590393,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.88210129737854,0.5437576174736023,0.5192738175392151,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.8659092783927917,0.5559771060943604,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7801227569580078,0.3714406490325928,0.3571487069129944,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6435174345970154,0.205669566988945,0.953108251094818,284.87353515625,284.95001220703125,299.1131896972656,291.41973876953125,297.65869140625,297.1431884765625,284.8749084472656,1.0,0.6388915181159973,0.3574028611183166,0.3574028611183166,1.0,1.0,-3.2475764751434326,0.848653256893158,2.39892315864563,0.1184320598840713,0.8469938635826111,0.8469938635826111,0.0,220.4451904296875,187.0,50560.54296875,0.0,3173.963623046875,1.0,279.7572326660156,283.1416015625,294.4462890625,297.7330017089844,293.1499938964844,293.1499938964844,280.04998779296875,39359.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928723156452179,1.0,0.0,0.0,3.5677528381347656,3.567776679992676,8.493424275002326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.7548828125,0.0,1468.1444091796875,1895.4371337890625,0.0,3669.431884765625,0.8891453146934509,1.0,0.0,3.0,1.0,0.0
18121440,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7641209363937378,0.3486222922801971,0.318926453590393,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.88210129737854,0.5437576174736023,0.5192738175392151,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.8659092783927917,0.5559771060943604,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7801227569580078,0.3714406490325928,0.3571487069129944,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6435174345970154,0.205669566988945,0.953108251094818,284.87353515625,284.95001220703125,299.1131896972656,291.41973876953125,297.65869140625,297.1431884765625,284.8749084472656,1.0,0.6388915181159973,0.3574028611183166,0.3574028611183166,1.0,1.0,-3.2475764751434326,0.848653256893158,2.39892315864563,0.1184320598840713,0.8469938635826111,0.8469938635826111,0.0,220.4451904296875,187.0,50560.54296875,0.0,3173.963623046875,1.0,279.7572326660156,283.1416015625,294.4462890625,297.7330017089844,293.1499938964844,293.1499938964844,280.04998779296875,39359.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928723156452179,1.0,0.0,0.0,3.5677528381347656,3.567776679992676,8.493424275002326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.7548828125,0.0,1468.1444091796875,1895.4371337890625,0.0,3669.431884765625,0.8891453146934509,1.0,0.0,3.0,1.0,0.0
18121500,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7668964862823486,0.3476274311542511,0.3176233768463135,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8855445981025696,0.542244553565979,0.5174232125282288,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.8689464926719666,0.5477114915847778,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7832719683647156,0.3706070184707641,0.3560157418251037,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6456242799758911,0.2049156725406646,0.9484252333641052,284.9875183105469,284.95001220703125,299.09130859375,291.4200744628906,297.6600341796875,297.1532592773437,284.9890441894531,1.0,0.6334165930747986,0.3575498461723327,0.3575498461723327,1.0,1.0,-3.226848840713501,0.8424583673477173,2.384390354156494,0.1168660223484039,0.9166855216026306,0.9166855216026306,0.0,215.09176635742188,187.0,49503.7421875,0.0,3099.413330078125,1.0,279.9993896484375,283.2821044921875,294.3801574707031,297.5057067871094,293.1499938964844,293.1499938964844,280.04998779296875,34915.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212300777435304,1.0,0.0,0.0,3.596367597579956,3.596390724182129,8.630211141280597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.9423828125,0.0,1466.3182373046875,1895.4371337890625,0.0,3600.505859375,0.8942123055458069,1.0,0.0,3.0,1.0,0.0
18121560,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7704343199729919,0.3468098640441894,0.3166828751564026,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8897600769996643,0.5409284830093384,0.5159619450569153,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.8725035190582275,0.5386430025100708,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7871057987213135,0.3699266016483307,0.3551513254642486,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6482898592948914,0.2042800337076187,0.9445125460624696,284.9763488769531,284.95001220703125,299.0692749023437,291.41998291015625,297.6643981933594,297.1671447753906,284.97467041015625,1.0,0.627899169921875,0.3578878343105316,0.3578878343105316,1.0,1.0,-3.207310914993286,0.837151825428009,2.370159149169922,0.1159351915121078,0.9206112623214722,0.9206112623214722,0.0,209.43768310546875,190.0,49324.0859375,0.0,3026.59765625,1.0,280.0424499511719,283.2748413085937,294.3806457519531,297.5287780761719,293.1499938964844,293.1499938964844,279.75,34216.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170255661010742,1.0,0.0,0.0,3.648466110229492,3.6484897136688232,8.882064435056236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.080078125,0.0,1518.1258544921875,1895.4371337890625,0.0,3561.68359375,0.9034231901168824,1.0,0.0,3.0,1.0,0.0
18121620,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7729048728942871,0.3443140089511871,0.3144639134407043,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8928703665733337,0.5374115109443665,0.5126901268959045,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.8778755068778992,0.529811680316925,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7901254892349243,0.3679341077804565,0.3532510995864868,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6500973105430603,0.2026733458042144,0.9368818998336792,284.8854675292969,284.95001220703125,299.0248718261719,291.4184875488281,297.6620178222656,297.17950439453125,284.8867492675781,1.0,0.6214929819107056,0.3585638701915741,0.3585638701915741,1.0,1.0,-3.1786153316497803,0.8299074769020081,2.348707675933838,0.1149683967232704,0.8203279376029968,0.8203279376029968,0.0,203.60226440429688,193.0,49415.0078125,0.0,2934.50341796875,1.0,279.7586669921875,283.1777038574219,294.4279479980469,297.6432189941406,293.1499938964844,293.1499938964844,280.04998779296875,40528.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230141043663024,1.0,0.0,0.0,3.4521737098693848,3.4521965980529785,7.952040164127538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.10791015625,0.0,1356.0614013671875,1895.4371337890625,0.0,3616.947998046875,0.8653337359428406,1.0,0.0,3.0,1.0,0.0
18121680,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7729048728942871,0.3443140089511871,0.3144639134407043,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8928703665733337,0.5374115109443665,0.5126901268959045,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.8778755068778992,0.529811680316925,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7901254892349243,0.3679341077804565,0.3532510995864868,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6500973105430603,0.2026733458042144,0.9368818998336792,284.8854675292969,284.95001220703125,299.0248718261719,291.4184875488281,297.6620178222656,297.17950439453125,284.8867492675781,1.0,0.6214929819107056,0.3585638701915741,0.3585638701915741,1.0,1.0,-3.1786153316497803,0.8299074769020081,2.348707675933838,0.1149683967232704,0.8203279376029968,0.8203279376029968,0.0,203.60226440429688,193.0,49415.0078125,0.0,2934.50341796875,1.0,279.7586669921875,283.1777038574219,294.4279479980469,297.6432189941406,293.1499938964844,293.1499938964844,280.04998779296875,40528.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230141043663024,1.0,0.0,0.0,3.4521737098693848,3.4521965980529785,7.952040164127538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.10791015625,0.0,1356.0614013671875,1895.4371337890625,0.0,3616.947998046875,0.8653337359428406,1.0,0.0,3.0,1.0,0.0
18121740,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.773271381855011,0.3426729440689087,0.3127403259277344,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.893337607383728,0.534789502620697,0.5099414587020874,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.8830743432044983,0.5261687636375427,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7908154129981995,0.3665530383586883,0.3517158031463623,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6500780582427979,0.2013991326093673,0.9303568601608276,284.98858642578125,284.95001220703125,298.9799499511719,291.4150695800781,297.66229248046875,297.1951904296875,284.98779296875,1.0,0.6177154183387756,0.3592398762702942,0.3592398762702942,1.0,1.0,-3.15915584564209,0.8255944848060608,2.333561420440674,0.1149177551269531,0.9015966057777404,0.9015966057777404,0.0,200.90283203125,196.0,48486.38671875,0.0,2879.669677734375,1.0,280.040771484375,283.3059387207031,294.3710021972656,297.4602966308594,293.1499938964844,293.1499938964844,280.3500061035156,34034.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101759791374208,1.0,0.0,0.0,3.5495078563690186,3.549530506134033,8.406777851632796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.3759765625,0.0,1409.9095458984375,1895.4371337890625,0.0,3498.236572265625,0.8813719153404236,1.0,0.0,3.0,1.0,0.0
18121800,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.773271381855011,0.3426729440689087,0.3127403259277344,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.893337607383728,0.534789502620697,0.5099414587020874,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.8830743432044983,0.5261687636375427,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7908154129981995,0.3665530383586883,0.3517158031463623,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6500780582427979,0.2013991326093673,0.9303568601608276,284.98858642578125,284.95001220703125,298.9799499511719,291.4150695800781,297.66229248046875,297.1951904296875,284.98779296875,1.0,0.6177154183387756,0.3592398762702942,0.3592398762702942,1.0,1.0,-3.15915584564209,0.8255944848060608,2.333561420440674,0.1149177551269531,0.9015966057777404,0.9015966057777404,0.0,200.90283203125,196.0,48486.38671875,0.0,2879.669677734375,1.0,280.040771484375,283.3059387207031,294.3710021972656,297.4602966308594,293.1499938964844,293.1499938964844,280.3500061035156,34034.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101759791374208,1.0,0.0,0.0,3.5495078563690186,3.549530506134033,8.406777851632796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.3759765625,0.0,1409.9095458984375,1895.4371337890625,0.0,3498.236572265625,0.8813719153404236,1.0,0.0,3.0,1.0,0.0
18121860,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7724241614341736,0.3411841988563537,0.3113903105258941,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.892302393913269,0.5324095487594604,0.5076736807823181,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.8874275088310242,0.5256009697914124,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.790229082107544,0.3653800785541534,0.3505776524543762,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6491125226020813,0.2002791315317154,0.925191342830658,285.064208984375,284.95001220703125,298.93463134765625,291.4095458984375,297.6589050292969,297.2059936523437,285.06207275390625,1.0,0.615781843662262,0.3598121404647827,0.3598121404647827,1.0,1.0,-3.1465392112731934,0.8231744170188904,2.323364734649658,0.1152944788336753,1.0,1.0,0.0,200.0870819091797,199.0,47805.40234375,0.0,2849.44775390625,1.0,280.34161376953125,283.4026184082031,294.3719482421875,297.40338134765625,293.1499938964844,293.1499938964844,280.04998779296875,31478.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996795415878296,1.0,0.0,0.0,3.735945701599121,3.7359695434570312,9.313102395935856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.8330078125,0.0,1596.2821044921875,1895.4371337890625,0.0,3400.59716796875,0.9212215542793274,1.0,0.0,3.0,1.0,0.0
18121920,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7724241614341736,0.3411841988563537,0.3113903105258941,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.892302393913269,0.5324095487594604,0.5076736807823181,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.8874275088310242,0.5256009697914124,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.790229082107544,0.3653800785541534,0.3505776524543762,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6491125226020813,0.2002791315317154,0.925191342830658,285.064208984375,284.95001220703125,298.93463134765625,291.4095458984375,297.6589050292969,297.2059936523437,285.06207275390625,1.0,0.615781843662262,0.3598121404647827,0.3598121404647827,1.0,1.0,-3.1465392112731934,0.8231744170188904,2.323364734649658,0.1152944788336753,1.0,1.0,0.0,200.0870819091797,199.0,47805.40234375,0.0,2849.44775390625,1.0,280.34161376953125,283.4026184082031,294.3719482421875,297.40338134765625,293.1499938964844,293.1499938964844,280.04998779296875,31478.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996795415878296,1.0,0.0,0.0,3.735945701599121,3.7359695434570312,9.313102395935856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.8330078125,0.0,1596.2821044921875,1895.4371337890625,0.0,3400.59716796875,0.9212215542793274,1.0,0.0,3.0,1.0,0.0
18121980,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7690855860710144,0.3382966816425323,0.3092241883277893,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8886079788208008,0.5285565853118896,0.5045337677001953,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.8885285258293152,0.5287071466445923,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.78728187084198,0.3631150722503662,0.3488277792930603,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6462909579277039,0.1984690874814987,0.91841322183609,284.8829040527344,284.95001220703125,298.888916015625,291.4017028808594,297.6346435546875,297.1888732910156,284.8832702636719,1.0,0.6148113012313843,0.3603844046592712,0.3603844046592712,1.0,1.0,-3.133646249771118,0.8206359148025513,2.3130102157592773,0.1157325878739357,0.8856087327003479,0.8856087327003479,0.0,201.1664428710937,202.0,48640.8203125,0.0,2828.998291015625,1.0,280.0574035644531,283.2006530761719,294.4413452148437,297.6030578613281,293.1499938964844,293.1499938964844,280.3500061035156,37724.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912294626235962,1.0,0.0,0.0,3.69765567779541,3.6976804733276367,9.123180007009069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.28857421875,0.0,1599.905517578125,1895.4371337890625,0.0,3517.886474609375,0.9165538549423218,1.0,0.0,3.0,1.0,0.0
18122040,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7690855860710144,0.3382966816425323,0.3092241883277893,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8886079788208008,0.5285565853118896,0.5045337677001953,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.8885285258293152,0.5287071466445923,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.78728187084198,0.3631150722503662,0.3488277792930603,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6462909579277039,0.1984690874814987,0.91841322183609,284.8829040527344,284.95001220703125,298.888916015625,291.4017028808594,297.6346435546875,297.1888732910156,284.8832702636719,1.0,0.6148113012313843,0.3603844046592712,0.3603844046592712,1.0,1.0,-3.133646249771118,0.8206359148025513,2.3130102157592773,0.1157325878739357,0.8856087327003479,0.8856087327003479,0.0,201.1664428710937,202.0,48640.8203125,0.0,2828.998291015625,1.0,280.0574035644531,283.2006530761719,294.4413452148437,297.6030578613281,293.1499938964844,293.1499938964844,280.3500061035156,37724.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912294626235962,1.0,0.0,0.0,3.69765567779541,3.6976804733276367,9.123180007009069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.28857421875,0.0,1599.905517578125,1895.4371337890625,0.0,3517.886474609375,0.9165538549423218,1.0,0.0,3.0,1.0,0.0
18122100,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7669325470924377,0.337145984172821,0.3080115020275116,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8861986994743347,0.5268895626068115,0.5027784705162048,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.8891102075576782,0.5310618281364441,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7852720618247986,0.3621165454387665,0.3477763831615448,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6444069147109985,0.197575181722641,0.9142807126045228,285.0038452148437,284.95001220703125,298.8659362792969,291.3968811035156,297.62457275390625,297.1830139160156,285.0069274902344,1.0,0.6144875884056091,0.3606705367565155,0.3606705367565155,1.0,1.0,-3.126672744750977,0.8191949129104614,2.3074779510498047,0.1158245801925659,0.963317096233368,0.963317096233368,0.0,202.1020050048828,202.0,47667.60546875,0.0,2819.87548828125,1.0,280.3026733398437,283.3488464355469,294.3699035644531,297.3804016113281,293.1499938964844,293.1499938964844,280.3500061035156,34294.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061192274093628,1.0,0.0,0.0,3.729423761367798,3.729448080062866,9.28061467675434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.50732421875,0.0,1610.30419921875,1895.4371337890625,0.0,3460.55419921875,0.9234148263931274,1.0,0.0,3.0,1.0,0.0
18122160,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7652402520179749,0.3362017869949341,0.3071657717227936,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8842082023620605,0.5254553556442261,0.5014211535453796,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9990000128746032,0.8898482918739319,0.5331230759620667,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7836337685585022,0.3612980246543884,0.3470016419887543,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6428065299987793,0.196786031126976,0.9108124375343324,285.00177001953125,284.95001220703125,298.8428955078125,291.3913879394531,297.6165466308594,297.18017578125,285.00018310546875,1.0,0.6143341064453125,0.3608621656894684,0.3608621656894684,1.0,1.0,-3.121398687362671,0.8180494904518127,2.303349256515503,0.1158388778567314,0.9806878566741944,0.9806878566741944,0.0,202.96011352539065,205.0,47643.08203125,0.0,2813.79736328125,1.0,280.3434753417969,283.3458251953125,294.3650207519531,297.4075622558594,293.1499938964844,293.1499938964844,280.04998779296875,33415.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032056927680968,1.0,0.0,0.0,3.7948014736175537,3.79482650756836,9.608850177755812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.9794921875,0.0,1680.210693359375,1895.4371337890625,0.0,3433.44775390625,0.9359275102615356,1.0,0.0,3.0,1.0,0.0
