time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122220,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7607687711715698,0.3332552015781402,0.304903507232666,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.87912517786026,0.5214914679527283,0.4981137216091156,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.8891946077346802,0.5386414527893066,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7793889045715332,0.3588769733905792,0.345058262348175,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6388705372810364,0.1947180479764938,0.9027920961380004,284.8690490722656,284.95001220703125,298.79656982421875,291.3784484863281,297.5875549316406,297.1571655273437,284.8713073730469,1.0,0.6142008304595947,0.3612453937530517,0.3612453937530517,1.0,1.0,-3.1093626022338867,0.8152303099632263,2.294132232666016,0.115783616900444,0.8566141128540039,0.8566141128540039,0.0,205.3712615966797,208.0,48095.22265625,0.0,2802.37548828125,1.0,280.0564270019531,283.2018737792969,294.406494140625,297.541259765625,293.1499938964844,293.1499938964844,280.3500061035156,40173.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129768013954164,1.0,0.0,0.0,3.650281667709351,3.650306463241577,8.890906428860035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.17529296875,0.0,1564.70947265625,1895.4371337890625,0.0,3524.208740234375,0.908202588558197,1.0,0.0,3.0,1.0,0.0
18122280,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7607687711715698,0.3332552015781402,0.304903507232666,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.87912517786026,0.5214914679527283,0.4981137216091156,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.8891946077346802,0.5386414527893066,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7793889045715332,0.3588769733905792,0.345058262348175,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6388705372810364,0.1947180479764938,0.9027920961380004,284.8690490722656,284.95001220703125,298.79656982421875,291.3784484863281,297.5875549316406,297.1571655273437,284.8713073730469,1.0,0.6142008304595947,0.3612453937530517,0.3612453937530517,1.0,1.0,-3.1093626022338867,0.8152303099632263,2.294132232666016,0.115783616900444,0.8566141128540039,0.8566141128540039,0.0,205.3712615966797,208.0,48095.22265625,0.0,2802.37548828125,1.0,280.0564270019531,283.2018737792969,294.406494140625,297.541259765625,293.1499938964844,293.1499938964844,280.3500061035156,40173.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129768013954164,1.0,0.0,0.0,3.650281667709351,3.650306463241577,8.890906428860035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.17529296875,0.0,1564.70947265625,1895.4371337890625,0.0,3524.208740234375,0.908202588558197,1.0,0.0,3.0,1.0,0.0
18122340,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7566181421279907,0.3312165141105652,0.3029361069202423,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8742791414260864,0.5184423327445984,0.4950865507125854,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.8893870115280151,0.5441704392433167,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7753201127052307,0.357077419757843,0.3432714641094208,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6350194811820984,0.1929437518119812,0.8948231935501099,284.9958190917969,284.95001220703125,298.75,291.3626403808594,297.5679931640625,297.1468811035156,284.9949645996094,1.0,0.6142486929893494,0.3616286218166351,0.3616286218166351,1.0,1.0,-3.098271131515503,0.8127152919769287,2.285555839538574,0.115694835782051,0.9523085355758668,0.9523085355758668,0.0,207.8514862060547,211.0,47083.13671875,0.0,2793.272705078125,1.0,280.3422546386719,283.3542785644531,294.3265380859375,297.3345031738281,293.1499938964844,293.1499938964844,280.04998779296875,34006.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015386700630188,1.0,0.0,0.0,3.736661195755005,3.736685752868652,9.31667102577194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.57666015625,0.0,1616.465087890625,1895.4371337890625,0.0,3417.923095703125,0.9234490394592284,1.0,0.0,3.0,1.0,0.0
18122400,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7566181421279907,0.3312165141105652,0.3029361069202423,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8742791414260864,0.5184423327445984,0.4950865507125854,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.8893870115280151,0.5441704392433167,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7753201127052307,0.357077419757843,0.3432714641094208,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6350194811820984,0.1929437518119812,0.8948231935501099,284.9958190917969,284.95001220703125,298.75,291.3626403808594,297.5679931640625,297.1468811035156,284.9949645996094,1.0,0.6142486929893494,0.3616286218166351,0.3616286218166351,1.0,1.0,-3.098271131515503,0.8127152919769287,2.285555839538574,0.115694835782051,0.9523085355758668,0.9523085355758668,0.0,207.8514862060547,211.0,47083.13671875,0.0,2793.272705078125,1.0,280.3422546386719,283.3542785644531,294.3265380859375,297.3345031738281,293.1499938964844,293.1499938964844,280.04998779296875,34006.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015386700630188,1.0,0.0,0.0,3.736661195755005,3.736685752868652,9.31667102577194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.57666015625,0.0,1616.465087890625,1895.4371337890625,0.0,3417.923095703125,0.9234490394592284,1.0,0.0,3.0,1.0,0.0
18122460,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.75204998254776,0.3282977044582367,0.3006993532180786,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8690192103385925,0.5145018100738525,0.491801381111145,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.887697160243988,0.5503393411636353,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7709025740623474,0.3546644747257232,0.341339647769928,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6309360861778259,0.1908217668533325,0.8865627646446228,284.8799133300781,284.95001220703125,298.7020263671875,291.3441467285156,297.538330078125,297.1234436035156,284.88214111328125,1.0,0.6144331097602844,0.3620496094226837,0.3620496094226837,1.0,1.0,-3.086800098419189,0.8101649880409241,2.27663516998291,0.1157712638378143,0.8412286639213562,0.8412286639213562,0.0,210.69900512695312,214.0,47433.7578125,0.0,2785.375732421875,1.0,280.0569763183594,283.22857666015625,294.366455078125,297.4606628417969,293.1499938964844,293.1499938964844,280.3500061035156,40491.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101682305336,1.0,0.0,0.0,3.5707106590271,3.570734739303589,8.507512347932789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.0322265625,0.0,1479.6085205078125,1895.4371337890625,0.0,3498.164794921875,0.8910571932792664,1.0,0.0,3.0,1.0,0.0
18122520,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.75204998254776,0.3282977044582367,0.3006993532180786,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8690192103385925,0.5145018100738525,0.491801381111145,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.887697160243988,0.5503393411636353,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7709025740623474,0.3546644747257232,0.341339647769928,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6309360861778259,0.1908217668533325,0.8865627646446228,284.8799133300781,284.95001220703125,298.7020263671875,291.3441467285156,297.538330078125,297.1234436035156,284.88214111328125,1.0,0.6144331097602844,0.3620496094226837,0.3620496094226837,1.0,1.0,-3.086800098419189,0.8101649880409241,2.27663516998291,0.1157712638378143,0.8412286639213562,0.8412286639213562,0.0,210.69900512695312,214.0,47433.7578125,0.0,2785.375732421875,1.0,280.0569763183594,283.22857666015625,294.366455078125,297.4606628417969,293.1499938964844,293.1499938964844,280.3500061035156,40491.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101682305336,1.0,0.0,0.0,3.5707106590271,3.570734739303589,8.507512347932789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.0322265625,0.0,1479.6085205078125,1895.4371337890625,0.0,3498.164794921875,0.8910571932792664,1.0,0.0,3.0,1.0,0.0
18122580,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7479075789451599,0.3262160122394562,0.2987309694290161,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8641400933265686,0.5113964676856995,0.488765001296997,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.8868612051010132,0.5562477707862854,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.766789436340332,0.3528170585632324,0.339543730020523,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6270174980163574,0.1889826655387878,0.8784080743789673,284.9974670410156,284.95001220703125,298.651611328125,291.3233337402344,297.51678466796875,297.1117858886719,284.9965209960937,1.0,0.6146695017814636,0.3624705672264099,0.3624705672264099,1.0,1.0,-3.0759191513061523,0.8078071475028992,2.2681121826171875,0.1157899722456932,0.934554159641266,0.934554159641266,0.0,213.4610748291016,217.0,46475.11328125,0.0,2778.238525390625,1.0,280.3417053222656,283.37066650390625,294.2854309082031,297.2560729980469,293.1499938964844,293.1499938964844,280.04998779296875,33869.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984323740005493,1.0,0.0,0.0,3.667919874191284,3.6679437160491934,8.97703614555212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.45849609375,0.0,1537.1810302734375,1895.4371337890625,0.0,3388.96728515625,0.9078915119171144,1.0,0.0,3.0,1.0,0.0
18122640,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7479075789451599,0.3262160122394562,0.2987309694290161,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8641400933265686,0.5113964676856995,0.488765001296997,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.8868612051010132,0.5562477707862854,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.766789436340332,0.3528170585632324,0.339543730020523,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6270174980163574,0.1889826655387878,0.8784080743789673,284.9974670410156,284.95001220703125,298.651611328125,291.3233337402344,297.51678466796875,297.1117858886719,284.9965209960937,1.0,0.6146695017814636,0.3624705672264099,0.3624705672264099,1.0,1.0,-3.0759191513061523,0.8078071475028992,2.2681121826171875,0.1157899722456932,0.934554159641266,0.934554159641266,0.0,213.4610748291016,217.0,46475.11328125,0.0,2778.238525390625,1.0,280.3417053222656,283.37066650390625,294.2854309082031,297.2560729980469,293.1499938964844,293.1499938964844,280.04998779296875,33869.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984323740005493,1.0,0.0,0.0,3.667919874191284,3.6679437160491934,8.97703614555212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.45849609375,0.0,1537.1810302734375,1895.4371337890625,0.0,3388.96728515625,0.9078915119171144,1.0,0.0,3.0,1.0,0.0
18122700,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7458774447441101,0.3248136639595032,0.2977612316608429,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8617499470710754,0.5094847083091736,0.48727747797966,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8856854438781738,0.5592085123062134,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7647871971130371,0.3516538143157959,0.3386839032173157,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6251037120819092,0.1879439800977707,0.8745113611221313,284.86627197265625,284.95001220703125,298.6255187988281,291.3121032714844,297.5020751953125,297.10107421875,284.86285400390625,1.0,0.6148375272750854,0.3626810610294342,0.3626810610294342,1.0,1.0,-3.070809364318848,0.8067293167114258,2.264080047607422,0.1158876717090606,0.8420678377151489,0.8420678377151489,0.0,214.87564086914065,217.0,47169.78125,0.0,2775.505126953125,1.0,280.0978698730469,283.2188720703125,294.3407592773437,297.4510192871094,293.1499938964844,293.1499938964844,280.04998779296875,38537.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047970771789552,1.0,0.0,0.0,3.619750499725342,3.619774580001831,8.742800332584011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.015625,0.0,1518.6055908203125,1895.4371337890625,0.0,3448.2578125,0.8977808356285095,1.0,0.0,3.0,1.0,0.0
18122760,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7433949112892151,0.3232538104057312,0.2964514493942261,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8589164018630981,0.507388174533844,0.4854122102260589,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.8840939402580261,0.5626611709594727,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7623779773712158,0.3503360450267792,0.337549090385437,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6228445172309875,0.1867934912443161,0.8698531985282898,284.8868408203125,284.95001220703125,298.5989074707031,291.30035400390625,297.4853515625,297.0876770019531,284.8888854980469,1.0,0.6149418354034424,0.3629039824008941,0.3629039824008941,1.0,1.0,-3.064180612564087,0.8051875829696655,2.258992910385132,0.1158467233180999,0.8298426866531372,0.8298426866531372,0.0,216.5084381103516,205.0,46783.17578125,0.0,2770.908935546875,1.0,280.0579833984375,283.25128173828125,294.3220520019531,297.37713623046875,293.1499938964844,293.1499938964844,280.3500061035156,40371.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069895148277284,1.0,0.0,0.0,3.498251914978028,3.49827527999878,8.165737881427049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.23876953125,0.0,1402.1490478515625,1895.4371337890625,0.0,3468.64404296875,0.8751593828201294,1.0,0.0,3.0,1.0,0.0
18122820,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.742779016494751,0.3210673332214355,0.294234961271286,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8583499789237976,0.5041394233703613,0.4820860028266907,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.8831576704978943,0.5599289536476135,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7620468139648438,0.3483568131923675,0.3354689478874206,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6216567158699036,0.1848550140857696,0.860431969165802,284.989501953125,284.95001220703125,298.54412841796875,291.2753295898437,297.4642944335937,297.0787353515625,284.98809814453125,1.0,0.6102811098098755,0.3633497953414917,0.3633497953414917,1.0,1.0,-3.0404210090637207,0.7986646294593811,2.2417562007904053,0.1147974878549575,0.9126954078674316,0.9126954078674316,0.0,214.0615234375,193.0,45718.69140625,0.0,2711.465087890625,1.0,280.3411560058594,283.3800048828125,294.2364807128906,297.16534423828125,293.1499938964844,293.1499938964844,280.04998779296875,33995.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951858878135681,1.0,0.0,0.0,3.59688138961792,3.5969045162200928,8.632677577224968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.048828125,0.0,1460.0882568359375,1895.4371337890625,0.0,3358.669677734375,0.8918991088867188,1.0,0.0,3.0,1.0,0.0
18122880,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.742779016494751,0.3210673332214355,0.294234961271286,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8583499789237976,0.5041394233703613,0.4820860028266907,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.8831576704978943,0.5599289536476135,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7620468139648438,0.3483568131923675,0.3354689478874206,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6216567158699036,0.1848550140857696,0.860431969165802,284.989501953125,284.95001220703125,298.54412841796875,291.2753295898437,297.4642944335937,297.0787353515625,284.98809814453125,1.0,0.6102811098098755,0.3633497953414917,0.3633497953414917,1.0,1.0,-3.0404210090637207,0.7986646294593811,2.2417562007904053,0.1147974878549575,0.9126954078674316,0.9126954078674316,0.0,214.0615234375,193.0,45718.69140625,0.0,2711.465087890625,1.0,280.3411560058594,283.3800048828125,294.2364807128906,297.16534423828125,293.1499938964844,293.1499938964844,280.04998779296875,33995.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951858878135681,1.0,0.0,0.0,3.59688138961792,3.5969045162200928,8.632677577224968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.048828125,0.0,1460.0882568359375,1895.4371337890625,0.0,3358.669677734375,0.8918991088867188,1.0,0.0,3.0,1.0,0.0
18122940,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7441913485527039,0.3180951774120331,0.2916046679019928,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8603735566139221,0.5000620484352112,0.4783117771148681,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.882658839225769,0.5515833497047424,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7640089392662048,0.3457826375961303,0.3330438137054443,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6222361326217651,0.1826369315385818,0.8500988483428955,284.8852844238281,284.95001220703125,298.48748779296875,291.2484741210937,297.442138671875,297.0694274902344,284.88629150390625,1.0,0.6027801036834717,0.3637956082820892,0.3637956082820892,1.0,1.0,-3.007362604141236,0.7890783548355103,2.218284368515014,0.1127079203724861,0.8082041144371033,0.8082041144371033,0.0,208.2079925537109,196.0,45681.671875,0.0,2617.5224609375,1.0,280.0590515136719,283.2738342285156,294.2635803222656,297.2575988769531,293.1499938964844,293.1499938964844,280.3500061035156,40867.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025446176528932,1.0,0.0,0.0,3.3943417072296143,3.39436411857605,7.68784104820952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.47998046875,0.0,1300.7745361328125,1895.4371337890625,0.0,3427.292236328125,0.8528951406478882,1.0,0.0,3.0,1.0,0.0
18123000,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7441913485527039,0.3180951774120331,0.2916046679019928,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8603735566139221,0.5000620484352112,0.4783117771148681,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.882658839225769,0.5515833497047424,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7640089392662048,0.3457826375961303,0.3330438137054443,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6222361326217651,0.1826369315385818,0.8500988483428955,284.8852844238281,284.95001220703125,298.48748779296875,291.2484741210937,297.442138671875,297.0694274902344,284.88629150390625,1.0,0.6027801036834717,0.3637956082820892,0.3637956082820892,1.0,1.0,-3.007362604141236,0.7890783548355103,2.218284368515014,0.1127079203724861,0.8082041144371033,0.8082041144371033,0.0,208.2079925537109,196.0,45681.671875,0.0,2617.5224609375,1.0,280.0590515136719,283.2738342285156,294.2635803222656,297.2575988769531,293.1499938964844,293.1499938964844,280.3500061035156,40867.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025446176528932,1.0,0.0,0.0,3.3943417072296143,3.39436411857605,7.68784104820952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.47998046875,0.0,1300.7745361328125,1895.4371337890625,0.0,3427.292236328125,0.8528951406478882,1.0,0.0,3.0,1.0,0.0
18123060,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7440287470817566,0.3159865438938141,0.2894386351108551,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8603151440620422,0.4968463778495788,0.4749903380870819,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8841124773025513,0.5478659272193909,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7641045451164246,0.3437880575656891,0.3309238851070404,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6214227080345154,0.1807867139577865,0.840898871421814,284.98358154296875,284.95001220703125,298.42919921875,291.21990966796875,297.4312744140625,297.0751342773437,284.9826965332031,1.0,0.5983973145484924,0.3645654618740082,0.3645654618740082,1.0,1.0,-2.98267126083374,0.7830726504325867,2.199598789215088,0.1119711548089981,0.8841032981872559,0.8841032981872559,0.0,205.2215270996093,199.0,44623.1328125,0.0,2555.59375,1.0,280.3402099609375,283.3996276855469,294.1733093261719,297.0345153808594,293.1499938964844,293.1499938964844,280.6499938964844,34221.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889109194278717,1.0,0.0,0.0,3.486117362976074,3.4861395359039307,8.109186637739185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.666015625,0.0,1345.6622314453125,1895.4371337890625,0.0,3301.875732421875,0.8672928214073181,1.0,0.0,3.0,1.0,0.0
18123120,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7440287470817566,0.3159865438938141,0.2894386351108551,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8603151440620422,0.4968463778495788,0.4749903380870819,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8841124773025513,0.5478659272193909,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7641045451164246,0.3437880575656891,0.3309238851070404,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6214227080345154,0.1807867139577865,0.840898871421814,284.98358154296875,284.95001220703125,298.42919921875,291.21990966796875,297.4312744140625,297.0751342773437,284.9826965332031,1.0,0.5983973145484924,0.3645654618740082,0.3645654618740082,1.0,1.0,-2.98267126083374,0.7830726504325867,2.199598789215088,0.1119711548089981,0.8841032981872559,0.8841032981872559,0.0,205.2215270996093,199.0,44623.1328125,0.0,2555.59375,1.0,280.3402099609375,283.3996276855469,294.1733093261719,297.0345153808594,293.1499938964844,293.1499938964844,280.6499938964844,34221.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889109194278717,1.0,0.0,0.0,3.486117362976074,3.4861395359039307,8.109186637739185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.666015625,0.0,1345.6622314453125,1895.4371337890625,0.0,3301.875732421875,0.8672928214073181,1.0,0.0,3.0,1.0,0.0
18123180,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7428525686264038,0.3141075372695923,0.2877278923988342,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8589061498641968,0.4939258694648742,0.4722061455249786,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.8851661682128906,0.5473732948303223,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7630326151847839,0.3420314490795135,0.3292301297187805,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6198118329048157,0.1791463643312454,0.8333487510681152,285.0534973144531,284.95001220703125,298.36944580078125,291.1897888183594,297.41961669921875,297.080078125,285.050537109375,1.0,0.5958801507949829,0.3653353154659271,0.3653353154659271,1.0,1.0,-2.9655590057373047,0.7795429229736328,2.186016082763672,0.112173780798912,0.9958456158638,0.9958456158638,0.0,204.28472900390625,202.0,43871.7578125,0.0,2518.9111328125,1.0,280.6409606933594,283.48992919921875,294.1468505859375,296.9429626464844,293.1499938964844,293.1499938964844,280.3500061035156,30944.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773276209831238,1.0,0.0,0.0,3.685436964035034,3.685460567474365,9.062985668606416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.400390625,0.0,1534.757080078125,1895.4371337890625,0.0,3191.531005859375,0.9096293449401855,1.0,0.0,3.0,1.0,0.0
18123240,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7428525686264038,0.3141075372695923,0.2877278923988342,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8589061498641968,0.4939258694648742,0.4722061455249786,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.8851661682128906,0.5473732948303223,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7630326151847839,0.3420314490795135,0.3292301297187805,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6198118329048157,0.1791463643312454,0.8333487510681152,285.0534973144531,284.95001220703125,298.36944580078125,291.1897888183594,297.41961669921875,297.080078125,285.050537109375,1.0,0.5958801507949829,0.3653353154659271,0.3653353154659271,1.0,1.0,-2.9655590057373047,0.7795429229736328,2.186016082763672,0.112173780798912,0.9958456158638,0.9958456158638,0.0,204.28472900390625,202.0,43871.7578125,0.0,2518.9111328125,1.0,280.6409606933594,283.48992919921875,294.1468505859375,296.9429626464844,293.1499938964844,293.1499938964844,280.3500061035156,30944.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773276209831238,1.0,0.0,0.0,3.685436964035034,3.685460567474365,9.062985668606416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.400390625,0.0,1534.757080078125,1895.4371337890625,0.0,3191.531005859375,0.9096293449401855,1.0,0.0,3.0,1.0,0.0
18123300,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7416330575942993,0.3126617670059204,0.2867137789726257,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.857498049736023,0.4919461607933044,0.4706542193889618,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.8844475150108337,0.5483088493347168,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.761875331401825,0.3407838940620422,0.3282833993434906,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6185328960418701,0.178129568696022,0.8294463157653809,284.8919677734375,284.95001220703125,298.33905029296875,291.1741943359375,297.4071350097656,297.07379150390625,284.8837890625,1.0,0.5950782895088196,0.3657202422618866,0.3657202422618866,1.0,1.0,-2.957772254943848,0.7780189514160156,2.179753303527832,0.1124021187424659,0.8977062106132507,0.8977062106132507,0.0,204.4852294921875,202.0,44781.3125,0.0,2505.494384765625,1.0,280.3961486816406,283.3004455566406,294.2145080566406,297.1677551269531,293.1499938964844,293.1499938964844,280.3500061035156,34833.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857312798500061,1.0,0.0,0.0,3.703291177749634,3.703315496444702,9.151009408014944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.5263671875,0.0,1584.4141845703125,1895.4371337890625,0.0,3270.26513671875,0.9143757820129396,1.0,0.0,3.0,1.0,0.0
18123360,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.739634096622467,0.3109306395053863,0.2852798104286194,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8552766442298889,0.4896408319473266,0.4686294794082641,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,0.8829295039176941,0.5502997636795044,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7599737644195557,0.3392720520496368,0.326987475156784,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6166145205497742,0.1769295334815979,0.8245825171470642,284.8734130859375,284.95001220703125,298.30841064453125,291.1582946777344,297.3905029296875,297.0619506835937,284.87481689453125,1.0,0.59440016746521,0.366082489490509,0.366082489490509,1.0,1.0,-2.948605537414551,0.7759775519371033,2.1726279258728027,0.1124171540141105,0.8601424694061279,0.8601424694061279,0.0,205.2024688720703,205.0,44476.640625,0.0,2492.194580078125,1.0,280.3570251464844,283.2965393066406,294.19927978515625,297.1112060546875,293.1499938964844,293.1499938964844,280.6499938964844,38661.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903092741966248,1.0,0.0,0.0,3.6134068965911865,3.613430976867676,8.712183898751391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.92041015625,0.0,1512.548095703125,1895.4371337890625,0.0,3313.099853515625,0.8985274434089661,1.0,0.0,3.0,1.0,0.0
18123420,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7360307574272156,0.3085371553897857,0.2829599976539612,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.851099967956543,0.4861005842685699,0.4651151597499847,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.8809963464736938,0.5544750094413757,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7563686966896057,0.3369765281677246,0.3247184753417969,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6127210259437561,0.1748826950788498,0.8153475522994995,284.9928283691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3663330078125,297.05078125,284.9915771484375,1.0,0.5934921503067017,0.3668069541454315,0.3668069541454315,1.0,1.0,-2.9327778816223145,0.7727025747299194,2.160075426101685,0.1125783920288086,0.9504227638244628,0.9504227638244628,0.0,206.8476104736328,208.0,43442.796875,0.0,2471.418212890625,1.0,280.6420288085937,283.441650390625,294.0959167480469,296.8862609863281,293.1499938964844,293.1499938964844,280.3500061035156,33578.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802850246429443,1.0,0.0,0.0,3.709921360015869,3.7099456787109375,9.183806355395064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.65625,0.0,1582.4449462890625,1895.4371337890625,0.0,3219.251953125,0.9170379042625428,1.0,0.0,3.0,1.0,0.0
18123480,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7360307574272156,0.3085371553897857,0.2829599976539612,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.851099967956543,0.4861005842685699,0.4651151597499847,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.8809963464736938,0.5544750094413757,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7563686966896057,0.3369765281677246,0.3247184753417969,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6127210259437561,0.1748826950788498,0.8153475522994995,284.9928283691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3663330078125,297.05078125,284.9915771484375,1.0,0.5934921503067017,0.3668069541454315,0.3668069541454315,1.0,1.0,-2.9327778816223145,0.7727025747299194,2.160075426101685,0.1125783920288086,0.9504227638244628,0.9504227638244628,0.0,206.8476104736328,208.0,43442.796875,0.0,2471.418212890625,1.0,280.6420288085937,283.441650390625,294.0959167480469,296.8862609863281,293.1499938964844,293.1499938964844,280.3500061035156,33578.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802850246429443,1.0,0.0,0.0,3.709921360015869,3.7099456787109375,9.183806355395064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.65625,0.0,1582.4449462890625,1895.4371337890625,0.0,3219.251953125,0.9170379042625428,1.0,0.0,3.0,1.0,0.0
18123540,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7319058179855347,0.3053920567035675,0.2804839015007019,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8463703393936157,0.4817859828472137,0.4614367485046386,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.8768521547317505,0.5597179532051086,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7522655725479126,0.3341114819049835,0.3223337829113006,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6081866025924683,0.1725301593542099,0.805897057056427,284.8711242675781,284.95001220703125,298.1833190917969,291.0918273925781,297.3336486816406,297.0285339355469,284.8734436035156,1.0,0.5929890871047974,0.3675314486026764,0.3675314486026764,1.0,1.0,-2.917459726333618,0.7695686221122742,2.1478912830352783,0.1128751710057258,0.8308858275413513,0.8308858275413513,0.0,209.1232452392578,196.0,43733.328125,0.0,2454.860107421875,1.0,280.3575744628906,283.3138122558594,294.1188659667969,296.9893493652344,293.1499938964844,293.1499938964844,280.6499938964844,40825.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900141716003418,1.0,0.0,0.0,3.531527519226074,3.5315513610839844,8.321823656842753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.51171875,0.0,1440.243896484375,1895.4371337890625,0.0,3310.340087890625,0.8826575875282288,1.0,0.0,3.0,1.0,0.0
18123600,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7319058179855347,0.3053920567035675,0.2804839015007019,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8463703393936157,0.4817859828472137,0.4614367485046386,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.8768521547317505,0.5597179532051086,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7522655725479126,0.3341114819049835,0.3223337829113006,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6081866025924683,0.1725301593542099,0.805897057056427,284.8711242675781,284.95001220703125,298.1833190917969,291.0918273925781,297.3336486816406,297.0285339355469,284.8734436035156,1.0,0.5929890871047974,0.3675314486026764,0.3675314486026764,1.0,1.0,-2.917459726333618,0.7695686221122742,2.1478912830352783,0.1128751710057258,0.8308858275413513,0.8308858275413513,0.0,209.1232452392578,196.0,43733.328125,0.0,2454.860107421875,1.0,280.3575744628906,283.3138122558594,294.1188659667969,296.9893493652344,293.1499938964844,293.1499938964844,280.6499938964844,40825.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900141716003418,1.0,0.0,0.0,3.531527519226074,3.5315513610839844,8.321823656842753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.51171875,0.0,1440.243896484375,1895.4371337890625,0.0,3310.340087890625,0.8826575875282288,1.0,0.0,3.0,1.0,0.0
18123660,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7313666343688965,0.3030694425106048,0.278109073638916,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.845904529094696,0.4782864153385162,0.4578350186347961,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8743920922279358,0.5563076734542847,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7519016265869141,0.3317760527133941,0.3198889493942261,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6067503094673157,0.1704469472169876,0.795724630355835,284.9859619140625,284.95001220703125,298.11968994140625,291.0571594238281,297.310546875,297.019775390625,284.9845886230469,1.0,0.587756335735321,0.3682427704334259,0.3682427704334259,1.0,1.0,-2.8910248279571533,0.7626842260360718,2.128340482711792,0.1120132431387901,0.9159865379333496,0.9159865379333496,0.0,206.2560272216797,184.0,42600.875,0.0,2393.06298828125,1.0,280.641357421875,283.45513916015625,294.01495361328125,296.755615234375,293.1499938964844,293.1499938964844,280.3500061035156,34165.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773471713066101,1.0,0.0,0.0,3.6193790435791016,3.6194024085998535,8.741005785850575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.775390625,0.0,1485.7567138671875,1895.4371337890625,0.0,3191.71435546875,0.8971088528633118,1.0,0.0,3.0,1.0,0.0
18123720,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7313666343688965,0.3030694425106048,0.278109073638916,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.845904529094696,0.4782864153385162,0.4578350186347961,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8743920922279358,0.5563076734542847,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7519016265869141,0.3317760527133941,0.3198889493942261,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6067503094673157,0.1704469472169876,0.795724630355835,284.9859619140625,284.95001220703125,298.11968994140625,291.0571594238281,297.310546875,297.019775390625,284.9845886230469,1.0,0.587756335735321,0.3682427704334259,0.3682427704334259,1.0,1.0,-2.8910248279571533,0.7626842260360718,2.128340482711792,0.1120132431387901,0.9159865379333496,0.9159865379333496,0.0,206.2560272216797,184.0,42600.875,0.0,2393.06298828125,1.0,280.641357421875,283.45513916015625,294.01495361328125,296.755615234375,293.1499938964844,293.1499938964844,280.3500061035156,34165.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773471713066101,1.0,0.0,0.0,3.6193790435791016,3.6194024085998535,8.741005785850575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.775390625,0.0,1485.7567138671875,1895.4371337890625,0.0,3191.71435546875,0.8971088528633118,1.0,0.0,3.0,1.0,0.0
18123780,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7327656149864197,0.3000067174434662,0.2753924131393432,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8478847146034241,0.4740144312381744,0.4538670480251312,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.8723081946372986,0.5474687814712524,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7537055611610413,0.3288821876049042,0.3171521127223968,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6072344779968262,0.1681162565946579,0.7848209142684937,284.87774658203125,284.95001220703125,298.0556030273437,291.02178955078125,297.2872009277344,297.0113220214844,284.8793029785156,1.0,0.5797985196113586,0.3689541220664978,0.3689541220664978,1.0,1.0,-2.8559811115264893,0.752898097038269,2.1030831336975098,0.1101288646459579,0.8047384023666382,0.8047384023666382,0.0,200.1563720703125,187.0,42530.2734375,0.0,2301.429931640625,1.0,280.3589172363281,283.3482360839844,294.03643798828125,296.83758544921875,293.1499938964844,293.1499938964844,280.6499938964844,41494.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884729266166687,1.0,0.0,0.0,3.3975601196289062,3.397582769393921,7.702427069489204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.57470703125,0.0,1308.2998046875,1895.4371337890625,0.0,3260.883544921875,0.8541440963745117,1.0,0.0,3.0,1.0,0.0
18123840,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7327656149864197,0.3000067174434662,0.2753924131393432,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8478847146034241,0.4740144312381744,0.4538670480251312,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.8723081946372986,0.5474687814712524,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7537055611610413,0.3288821876049042,0.3171521127223968,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6072344779968262,0.1681162565946579,0.7848209142684937,284.87774658203125,284.95001220703125,298.0556030273437,291.02178955078125,297.2872009277344,297.0113220214844,284.8793029785156,1.0,0.5797985196113586,0.3689541220664978,0.3689541220664978,1.0,1.0,-2.8559811115264893,0.752898097038269,2.1030831336975098,0.1101288646459579,0.8047384023666382,0.8047384023666382,0.0,200.1563720703125,187.0,42530.2734375,0.0,2301.429931640625,1.0,280.3589172363281,283.3482360839844,294.03643798828125,296.83758544921875,293.1499938964844,293.1499938964844,280.6499938964844,41494.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884729266166687,1.0,0.0,0.0,3.3975601196289062,3.397582769393921,7.702427069489204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.57470703125,0.0,1308.2998046875,1895.4371337890625,0.0,3260.883544921875,0.8541440963745117,1.0,0.0,3.0,1.0,0.0
18123900,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7327314615249634,0.298829436302185,0.2740890979766845,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8479663729667664,0.4722274243831634,0.4519232213497162,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.8722648024559021,0.5449602603912354,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7537849545478821,0.3276621103286743,0.3158016800880432,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6067546606063843,0.1670787334442138,0.7795093059539795,284.992919921875,284.95001220703125,298.0234375,291.0038452148437,297.2794494628906,297.0123291015625,284.99566650390625,1.0,0.5771335959434509,0.3693097829818725,0.3693097829818725,1.0,1.0,-2.8410427570343018,0.7488595843315125,2.0921831130981445,0.1092412695288658,0.8758860230445862,0.8758860230445862,0.0,198.24588012695312,187.0,41574.890625,0.0,2266.313720703125,1.0,280.5950622558594,283.4887084960937,293.9486083984375,296.5954895019531,293.1499938964844,293.1499938964844,280.6499938964844,35549.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755583763122559,1.0,0.0,0.0,3.424722194671631,3.424744129180908,7.826075147931988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.44677734375,0.0,1293.5225830078125,1895.4371337890625,0.0,3174.94287109375,0.8571009039878845,1.0,0.0,3.0,1.0,0.0
18123960,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7325619459152222,0.297787070274353,0.27310910820961,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8477778434753418,0.4705930948257446,0.4503328204154968,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8722876310348511,0.5434194207191467,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7536304593086243,0.3265588879585266,0.3147093653678894,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6061025261878967,0.1661297976970672,0.7749903202056885,284.9837646484375,284.95001220703125,297.9912414550781,290.9858093261719,297.2729187011719,297.0147399902344,284.98211669921875,1.0,0.5750499367713928,0.3698463141918182,0.3698463141918182,1.0,1.0,-2.829353094100952,0.7463263273239136,2.083026647567749,0.1092444211244583,0.8834807276725769,0.8834807276725769,0.0,196.98556518554688,190.0,41428.9296875,0.0,2240.178955078125,1.0,280.6408386230469,283.4804077148437,293.93280029296875,296.60015869140625,293.1499938964844,293.1499938964844,280.95001220703125,34181.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700100183486938,1.0,0.0,0.0,3.488022804260254,3.4880449771881104,8.118054211081471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.4921875,0.0,1347.31787109375,1895.4371337890625,0.0,3122.90478515625,0.8675197958946228,1.0,0.0,3.0,1.0,0.0
18124020,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7313790917396545,0.2958202362060547,0.2713143527507782,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8463537096977234,0.4674866497516632,0.4473679065704345,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.8719392418861389,0.5426859855651855,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7524086833000183,0.3244824409484863,0.3127097189426422,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6040630340576172,0.1643483638763427,0.7667877078056335,285.0591735839844,284.95001220703125,297.9267883300781,290.9494323730469,297.2592163085937,297.0186462402344,285.0560913085937,1.0,0.572238564491272,0.370919406414032,0.370919406414032,1.0,1.0,-2.8104844093322754,0.742793083190918,2.0676913261413574,0.1098167970776557,1.0,1.0,0.0,195.8920440673828,193.0,40611.21875,0.0,2202.885498046875,1.0,280.9410095214844,283.5765075683594,293.8988647460937,296.4962158203125,293.1499938964844,293.1499938964844,280.6499938964844,30832.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565765023231506,1.0,0.0,0.0,3.6881263256073,3.688149690628052,9.076216542780458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.21630859375,0.0,1536.931884765625,1895.4371337890625,0.0,2996.90185546875,0.9101411700248718,1.0,0.0,3.0,1.0,0.0
