time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124080,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7313790917396545,0.2958202362060547,0.2713143527507782,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8463537096977234,0.4674866497516632,0.4473679065704345,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.8719392418861389,0.5426859855651855,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7524086833000183,0.3244824409484863,0.3127097189426422,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6040630340576172,0.1643483638763427,0.7667877078056335,285.0591735839844,284.95001220703125,297.9267883300781,290.9494323730469,297.2592163085937,297.0186462402344,285.0560913085937,1.0,0.572238564491272,0.370919406414032,0.370919406414032,1.0,1.0,-2.8104844093322754,0.742793083190918,2.0676913261413574,0.1098167970776557,1.0,1.0,0.0,195.8920440673828,193.0,40611.21875,0.0,2202.885498046875,1.0,280.9410095214844,283.5765075683594,293.8988647460937,296.4962158203125,293.1499938964844,293.1499938964844,280.6499938964844,30832.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565765023231506,1.0,0.0,0.0,3.6881263256073,3.688149690628052,9.076216542780458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.21630859375,0.0,1536.931884765625,1895.4371337890625,0.0,2996.90185546875,0.9101411700248718,1.0,0.0,3.0,1.0,0.0
18124140,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7281729578971863,0.2925762236118316,0.2688019573688507,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8427712321281433,0.4630434215068817,0.4436341226100921,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.8680825233459473,0.5453810095787048,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7492589950561523,0.3214337229728699,0.3101829290390014,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6002695560455322,0.1620354205369949,0.7575036287307739,284.8732604980469,284.95001220703125,297.86248779296875,290.9128112792969,297.2323913574219,297.0047912597656,284.8741149902344,1.0,0.570539653301239,0.3719924688339233,0.3719924688339233,1.0,1.0,-2.792025327682495,0.739353358745575,2.0526721477508545,0.1104974672198295,0.8622245192527771,0.8622245192527771,0.0,196.6507873535156,196.0,41232.66796875,0.0,2175.501708984375,1.0,280.6578369140625,283.3773498535156,293.9536437988281,296.66412353515625,293.1499938964844,293.1499938964844,280.95001220703125,38512.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698080778121948,1.0,0.0,0.0,3.6216578483581534,3.621682167053223,8.752016924518102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.48974609375,0.0,1520.52001953125,1895.4371337890625,0.0,3121.010009765625,0.9003744125366211,1.0,0.0,3.0,1.0,0.0
18124200,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7281729578971863,0.2925762236118316,0.2688019573688507,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8427712321281433,0.4630434215068817,0.4436341226100921,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.8680825233459473,0.5453810095787048,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7492589950561523,0.3214337229728699,0.3101829290390014,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6002695560455322,0.1620354205369949,0.7575036287307739,284.8732604980469,284.95001220703125,297.86248779296875,290.9128112792969,297.2323913574219,297.0047912597656,284.8741149902344,1.0,0.570539653301239,0.3719924688339233,0.3719924688339233,1.0,1.0,-2.792025327682495,0.739353358745575,2.0526721477508545,0.1104974672198295,0.8622245192527771,0.8622245192527771,0.0,196.6507873535156,196.0,41232.66796875,0.0,2175.501708984375,1.0,280.6578369140625,283.3773498535156,293.9536437988281,296.66412353515625,293.1499938964844,293.1499938964844,280.95001220703125,38512.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698080778121948,1.0,0.0,0.0,3.6216578483581534,3.621682167053223,8.752016924518102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.48974609375,0.0,1520.52001953125,1895.4371337890625,0.0,3121.010009765625,0.9003744125366211,1.0,0.0,3.0,1.0,0.0
18124260,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7244689464569092,0.2900627255439758,0.2663711905479431,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8385751843452454,0.4592902362346649,0.4399184584617615,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.8642419576644897,0.5494380593299866,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7455233335494995,0.3188261985778808,0.3076165616512298,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.595724880695343,0.1598859429359436,0.7477987408638,284.9984436035156,284.95001220703125,297.79852294921875,290.8760986328125,297.2097473144531,296.99658203125,284.9966735839844,1.0,0.5694693326950073,0.3729014992713928,0.3729014992713928,1.0,1.0,-2.774761199951172,0.7358828186988831,2.0388784408569336,0.1107709929347038,0.9569791555404664,0.9569791555404664,0.0,198.19192504882807,184.0,40210.71484375,0.0,2154.085693359375,1.0,280.9425964355469,283.52691650390625,293.8431396484375,296.435546875,293.1499938964844,293.1499938964844,280.6499938964844,33376.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592007756233215,1.0,0.0,0.0,3.720882177352905,3.7209064960479736,9.238152642865316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.09423828125,0.0,1593.46044921875,1895.4371337890625,0.0,3021.50927734375,0.9192516803741456,1.0,0.0,3.0,1.0,0.0
18124320,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7244689464569092,0.2900627255439758,0.2663711905479431,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8385751843452454,0.4592902362346649,0.4399184584617615,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,0.8642419576644897,0.5494380593299866,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7455233335494995,0.3188261985778808,0.3076165616512298,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.595724880695343,0.1598859429359436,0.7477987408638,284.9984436035156,284.95001220703125,297.79852294921875,290.8760986328125,297.2097473144531,296.99658203125,284.9966735839844,1.0,0.5694693326950073,0.3729014992713928,0.3729014992713928,1.0,1.0,-2.774761199951172,0.7358828186988831,2.0388784408569336,0.1107709929347038,0.9569791555404664,0.9569791555404664,0.0,198.19192504882807,184.0,40210.71484375,0.0,2154.085693359375,1.0,280.9425964355469,283.52691650390625,293.8431396484375,296.435546875,293.1499938964844,293.1499938964844,280.6499938964844,33376.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592007756233215,1.0,0.0,0.0,3.720882177352905,3.7209064960479736,9.238152642865316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.09423828125,0.0,1593.46044921875,1895.4371337890625,0.0,3021.50927734375,0.9192516803741456,1.0,0.0,3.0,1.0,0.0
18124380,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7236369252204895,0.2868187129497528,0.2636373341083526,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8378823399543762,0.4547668695449829,0.435867965221405,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.8589526414871216,0.5458142757415771,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.744896411895752,0.3156770765781402,0.3047754168510437,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.5939645767211914,0.1574587374925613,0.7370894551277161,284.8614196777344,284.95001220703125,297.735107421875,290.8394775390625,297.1859130859375,296.9869689941406,284.8638000488281,1.0,0.5638365745544434,0.3738105297088623,0.3738105297088623,1.0,1.0,-2.745988368988037,0.7284652590751648,2.0175230503082275,0.109970711171627,0.826261579990387,0.826261579990387,0.0,195.2137145996093,172.0,40414.16796875,0.0,2092.841796875,1.0,280.657470703125,283.3874816894531,293.86785888671875,296.5365295410156,293.1499938964844,293.1499938964844,280.95001220703125,41332.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694107532501221,1.0,0.0,0.0,3.533252954483032,3.5332767963409424,8.329957381647546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.0517578125,0.0,1445.7392578125,1895.4371337890625,0.0,3117.282958984375,0.8832606077194214,1.0,0.0,3.0,1.0,0.0
18124440,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7236369252204895,0.2868187129497528,0.2636373341083526,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8378823399543762,0.4547668695449829,0.435867965221405,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.8589526414871216,0.5458142757415771,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.744896411895752,0.3156770765781402,0.3047754168510437,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.5939645767211914,0.1574587374925613,0.7370894551277161,284.8614196777344,284.95001220703125,297.735107421875,290.8394775390625,297.1859130859375,296.9869689941406,284.8638000488281,1.0,0.5638365745544434,0.3738105297088623,0.3738105297088623,1.0,1.0,-2.745988368988037,0.7284652590751648,2.0175230503082275,0.109970711171627,0.826261579990387,0.826261579990387,0.0,195.2137145996093,172.0,40414.16796875,0.0,2092.841796875,1.0,280.657470703125,283.3874816894531,293.86785888671875,296.5365295410156,293.1499938964844,293.1499938964844,280.95001220703125,41332.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694107532501221,1.0,0.0,0.0,3.533252954483032,3.5332767963409424,8.329957381647546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.0517578125,0.0,1445.7392578125,1895.4371337890625,0.0,3117.282958984375,0.8832606077194214,1.0,0.0,3.0,1.0,0.0
18124500,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7240663170814514,0.2855235040187835,0.2621859014034271,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8385448455810547,0.4528215527534485,0.4337324798107147,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.8574877977371216,0.5417745113372803,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7454627752304077,0.3143112361431122,0.3032480180263519,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.5938574075698853,0.1563398689031601,0.7312870621681213,284.9878845214844,284.95001220703125,297.7036437988281,290.8212585449219,297.17657470703125,296.985595703125,284.9916687011719,1.0,0.5599119663238525,0.374265044927597,0.374265044927597,1.0,1.0,-2.7280149459838867,0.7235316038131714,2.004483222961426,0.1090312972664833,0.9013658761978148,0.9013658761978148,0.0,192.4141540527344,172.0,39394.10546875,0.0,2050.774169921875,1.0,280.8983459472656,283.5406799316406,293.7729797363281,296.2886047363281,293.1499938964844,293.1499938964844,280.95001220703125,35715.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606017827987671,1.0,0.0,0.0,3.5512712001800537,3.5512943267822266,8.415132697336958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.9609375,0.0,1424.002685546875,1895.4371337890625,0.0,3034.649169921875,0.8852764368057251,1.0,0.0,3.0,1.0,0.0
18124560,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7254060506820679,0.2844225764274597,0.2610489428043365,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8401707410812378,0.4510818123817444,0.4319359362125397,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.8569209575653076,0.5362188816070557,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7468880414962769,0.3130980134010315,0.3019528388977051,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.5945582985877991,0.1553245931863784,0.7260382771492004,284.982177734375,284.95001220703125,297.6723937988281,290.8031005859375,297.16876220703125,296.9862670898437,284.98004150390625,1.0,0.5554958581924438,0.3748218715190887,0.3748218715190887,1.0,1.0,-2.7099499702453613,0.7187886834144592,1.991161227226257,0.1083050891757011,0.9105802178382874,0.9105802178382874,0.0,188.8340301513672,175.0,39164.88671875,0.0,2005.4302978515625,1.0,280.94195556640625,283.5352478027344,293.7524108886719,296.2857971191406,293.1499938964844,293.1499938964844,280.6499938964844,34297.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550347685813904,1.0,0.0,0.0,3.6113548278808594,3.6113781929016113,8.702291438567045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.85009765625,0.0,1477.994873046875,1895.4371337890625,0.0,2982.447998046875,0.8952078223228455,1.0,0.0,3.0,1.0,0.0
18124620,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7248666286468506,0.2813811600208282,0.2584449052810669,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8397613763809204,0.4467420578002929,0.427992582321167,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.8544838428497314,0.5321462154388428,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7464910745620728,0.3100456893444061,0.2991578876972198,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.5930134654045105,0.1530021280050277,0.7156155109405518,284.876220703125,284.95001220703125,297.6106262207031,290.76715087890625,297.15057373046875,296.983642578125,284.87860107421875,1.0,0.5504521727561951,0.3759355545043945,0.3759355545043945,1.0,1.0,-2.681294202804565,0.7118282914161682,1.969465970993042,0.1075736582279205,0.798104465007782,0.798104465007782,0.0,185.6807098388672,178.0,39138.5546875,0.0,1946.130615234375,1.0,280.6590881347656,283.4341125488281,293.77789306640625,296.3667297363281,293.1499938964844,293.1499938964844,280.95001220703125,41954.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616845607757568,1.0,0.0,0.0,3.3670334815979004,3.367055892944336,7.564638053736417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.0166015625,0.0,1281.6522216796875,1895.4371337890625,0.0,3044.80517578125,0.8480040431022644,1.0,0.0,3.0,1.0,0.0
18124680,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7248666286468506,0.2813811600208282,0.2584449052810669,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8397613763809204,0.4467420578002929,0.427992582321167,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.8544838428497314,0.5321462154388428,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7464910745620728,0.3100456893444061,0.2991578876972198,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.5930134654045105,0.1530021280050277,0.7156155109405518,284.876220703125,284.95001220703125,297.6106262207031,290.76715087890625,297.15057373046875,296.983642578125,284.87860107421875,1.0,0.5504521727561951,0.3759355545043945,0.3759355545043945,1.0,1.0,-2.681294202804565,0.7118282914161682,1.969465970993042,0.1075736582279205,0.798104465007782,0.798104465007782,0.0,185.6807098388672,178.0,39138.5546875,0.0,1946.130615234375,1.0,280.6590881347656,283.4341125488281,293.77789306640625,296.3667297363281,293.1499938964844,293.1499938964844,280.95001220703125,41954.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616845607757568,1.0,0.0,0.0,3.3670334815979004,3.367055892944336,7.564638053736417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.0166015625,0.0,1281.6522216796875,1895.4371337890625,0.0,3044.80517578125,0.8480040431022644,1.0,0.0,3.0,1.0,0.0
18124740,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7231103777885437,0.2790945768356323,0.2561922669410705,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8378015756607056,0.4431788623332977,0.4244203865528106,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.8523625135421753,0.5316423177719116,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7446920871734619,0.3075059354305267,0.2966042160987854,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.5901436805725098,0.1509530544281005,0.7059571743011475,284.98809814453125,284.95001220703125,297.54998779296875,290.73175048828125,297.13507080078125,296.9841613769531,284.98699951171875,1.0,0.5472641587257385,0.3770492076873779,0.3770492076873779,1.0,1.0,-2.6590073108673096,0.7069792151451111,1.9520280361175537,0.1075627282261848,0.8823572993278503,0.8823572993278503,0.0,184.63131713867188,181.0,38135.4921875,0.0,1907.1051025390625,1.0,280.9399719238281,283.5684509277344,293.674560546875,296.1377258300781,293.1499938964844,293.1499938964844,281.25,34031.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459139466285706,1.0,0.0,0.0,3.4678046703338623,3.46782660484314,8.024214821489295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.8154296875,0.0,1325.761962890625,1895.4371337890625,0.0,2897.015869140625,0.8630675673484802,1.0,0.0,3.0,1.0,0.0
18124800,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7231103777885437,0.2790945768356323,0.2561922669410705,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8378015756607056,0.4431788623332977,0.4244203865528106,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9990000128746032,0.8523625135421753,0.5316423177719116,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7446920871734619,0.3075059354305267,0.2966042160987854,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.5901436805725098,0.1509530544281005,0.7059571743011475,284.98809814453125,284.95001220703125,297.54998779296875,290.73175048828125,297.13507080078125,296.9841613769531,284.98699951171875,1.0,0.5472641587257385,0.3770492076873779,0.3770492076873779,1.0,1.0,-2.6590073108673096,0.7069792151451111,1.9520280361175537,0.1075627282261848,0.8823572993278503,0.8823572993278503,0.0,184.63131713867188,181.0,38135.4921875,0.0,1907.1051025390625,1.0,280.9399719238281,283.5684509277344,293.674560546875,296.1377258300781,293.1499938964844,293.1499938964844,281.25,34031.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459139466285706,1.0,0.0,0.0,3.4678046703338623,3.46782660484314,8.024214821489295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.8154296875,0.0,1325.761962890625,1895.4371337890625,0.0,2897.015869140625,0.8630675673484802,1.0,0.0,3.0,1.0,0.0
18124860,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.72087162733078,0.2770509123802185,0.2543615698814392,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8351719975471497,0.4399014115333557,0.4213325977325439,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.8497494459152222,0.5331013798713684,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7423185110092163,0.3051844835281372,0.2944160103797912,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.5867769718170166,0.1490717083215713,0.6975327730178833,285.071533203125,284.95001220703125,297.4906921386719,290.6971130371094,297.1208801269531,296.9858703613281,285.0682983398437,1.0,0.5454492568969727,0.378298282623291,0.378298282623291,1.0,1.0,-2.642094135284424,0.7042369246482849,1.937857151031494,0.1085075139999389,1.0,1.0,0.0,184.8008270263672,184.0,37343.09765625,0.0,1882.1907958984373,1.0,281.2413024902344,283.6692199707031,293.64080810546875,296.0365295410156,293.1499938964844,293.1499938964844,280.95001220703125,30556.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312312960624695,1.0,0.0,0.0,3.681493043899536,3.681516408920288,9.04359808373556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.46142578125,0.0,1527.40478515625,1895.4371337890625,0.0,2759.910888671875,0.9082801938056946,1.0,0.0,3.0,1.0,0.0
18124920,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.72087162733078,0.2770509123802185,0.2543615698814392,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8351719975471497,0.4399014115333557,0.4213325977325439,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.8497494459152222,0.5331013798713684,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7423185110092163,0.3051844835281372,0.2944160103797912,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.5867769718170166,0.1490717083215713,0.6975327730178833,285.071533203125,284.95001220703125,297.4906921386719,290.6971130371094,297.1208801269531,296.9858703613281,285.0682983398437,1.0,0.5454492568969727,0.378298282623291,0.378298282623291,1.0,1.0,-2.642094135284424,0.7042369246482849,1.937857151031494,0.1085075139999389,1.0,1.0,0.0,184.8008270263672,184.0,37343.09765625,0.0,1882.1907958984373,1.0,281.2413024902344,283.6692199707031,293.64080810546875,296.0365295410156,293.1499938964844,293.1499938964844,280.95001220703125,30556.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312312960624695,1.0,0.0,0.0,3.681493043899536,3.681516408920288,9.04359808373556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.46142578125,0.0,1527.40478515625,1895.4371337890625,0.0,2759.910888671875,0.9082801938056946,1.0,0.0,3.0,1.0,0.0
18124980,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7168770432472229,0.2737637460231781,0.251844584941864,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8308420181274414,0.4353174865245819,0.4174993932247162,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.8435161113739014,0.5371387600898743,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7384431958198547,0.3019223511219024,0.2917149066925049,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.5818864703178406,0.1466787755489349,0.6880146861076355,284.8739929199219,284.95001220703125,297.43292236328125,290.66339111328125,297.1036071777344,296.9830017089844,284.8744506835937,1.0,0.5443853139877319,0.3795473575592041,0.3795473575592041,1.0,1.0,-2.62463641166687,0.7012743353843689,1.923361897468567,0.1094499677419662,0.8680309057235718,0.8680309057235718,0.0,186.31573486328125,172.0,38040.73828125,0.0,1862.726318359375,1.0,280.9577941894531,283.45623779296875,293.7082214355469,296.2193603515625,293.1499938964844,293.1499938964844,281.25,38073.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453763723373413,1.0,0.0,0.0,3.637615919113159,3.637640237808228,8.829314310787595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.34228515625,0.0,1534.892578125,1895.4371337890625,0.0,2891.985595703125,0.903264582157135,1.0,0.0,3.0,1.0,0.0
18125040,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7168770432472229,0.2737637460231781,0.251844584941864,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8308420181274414,0.4353174865245819,0.4174993932247162,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.8435161113739014,0.5371387600898743,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7384431958198547,0.3019223511219024,0.2917149066925049,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.5818864703178406,0.1466787755489349,0.6880146861076355,284.8739929199219,284.95001220703125,297.43292236328125,290.66339111328125,297.1036071777344,296.9830017089844,284.8744506835937,1.0,0.5443853139877319,0.3795473575592041,0.3795473575592041,1.0,1.0,-2.62463641166687,0.7012743353843689,1.923361897468567,0.1094499677419662,0.8680309057235718,0.8680309057235718,0.0,186.31573486328125,172.0,38040.73828125,0.0,1862.726318359375,1.0,280.9577941894531,283.45623779296875,293.7082214355469,296.2193603515625,293.1499938964844,293.1499938964844,281.25,38073.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453763723373413,1.0,0.0,0.0,3.637615919113159,3.637640237808228,8.829314310787595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.34228515625,0.0,1534.892578125,1895.4371337890625,0.0,2891.985595703125,0.903264582157135,1.0,0.0,3.0,1.0,0.0
18125100,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7157860994338989,0.2723035216331482,0.250336229801178,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8298087120056152,0.4331996738910675,0.4152937829494476,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.8404577374458313,0.5364447832107544,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7374776005744934,0.3003750741481781,0.2901134490966797,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.5802513957023621,0.1454661935567855,0.6822735071182251,284.997314453125,284.95001220703125,297.4046936035156,290.6469116210937,297.09490966796875,296.9813232421875,285.00244140625,1.0,0.5418927669525146,0.3801718950271606,0.3801718950271606,1.0,1.0,-2.6105265617370605,0.6979252696037292,1.9126012325286863,0.1093446537852287,0.9437151551246644,0.9437151551246644,0.0,185.47039794921875,172.0,37041.86328125,0.0,1837.920654296875,1.0,281.2012023925781,283.6088256835937,293.61602783203125,295.9848327636719,293.1499938964844,293.1499938964844,281.25,34509.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838438093662262,1.0,0.0,0.0,3.662039041519165,3.662062883377075,8.948272807174362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.7119140625,0.0,1535.4154052734375,1895.4371337890625,0.0,2827.125732421875,0.9087096452713012,1.0,0.0,3.0,1.0,0.0
18125160,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7159704566001892,0.2710928320884704,0.2491254955530166,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8300912380218506,0.4313352108001709,0.4134096503257751,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.8382588624954224,0.5334264039993286,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7376602292060852,0.2990065813064575,0.2887112498283386,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5797064900398254,0.1443521380424499,0.6768361926078796,284.9971618652344,284.95001220703125,297.3768920898437,290.6307067871094,297.087158203125,296.9808654785156,284.99468994140625,1.0,0.5386242866516113,0.3807369470596313,0.3807369470596313,1.0,1.0,-2.5949647426605225,0.6939355731010437,1.901029109954834,0.1088313162326812,0.9611209630966188,0.9611209630966188,0.0,183.3568115234375,160.0,36872.09765625,0.0,1805.599609375,1.0,281.24285888671875,283.6048583984375,293.5945739746094,295.986572265625,293.1499938964844,293.1499938964844,280.95001220703125,33327.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341870307922363,1.0,0.0,0.0,3.734198093414306,3.734222412109375,9.304391710429628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.70703125,0.0,1608.4166259765625,1895.4371337890625,0.0,2787.45654296875,0.9221888780593872,1.0,0.0,3.0,1.0,0.0
18125220,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7172868847846985,0.2677914798259735,0.2462182939052581,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8318973183631897,0.4267020523548126,0.4091131389141083,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9990000128746032,0.8334514498710632,0.5242055654525757,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7390958070755005,0.2955948114395141,0.2855003178119659,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.5796379446983337,0.1417931914329528,0.6649388670921326,284.8459167480469,284.95001220703125,297.32281494140625,290.59930419921875,297.0696716308594,296.976806640625,284.8486328125,1.0,0.5301131010055542,0.3818670809268951,0.3818670809268951,1.0,1.0,-2.5570852756500244,0.6835623383522034,1.8735228776931765,0.1069743111729621,0.8149592280387878,0.8149592280387878,0.0,177.30091857910156,163.0,36882.8515625,0.0,1724.3272705078125,1.0,280.95770263671875,283.4581604003906,293.6230773925781,296.0780334472656,293.1499938964844,293.1499938964844,281.25,42312.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436617851257324,1.0,0.0,0.0,3.518418312072754,3.518442153930664,8.260155937023228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.65087890625,0.0,1437.17578125,1895.4371337890625,0.0,2875.945556640625,0.8805900812149048,1.0,0.0,3.0,1.0,0.0
18125280,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7172868847846985,0.2677914798259735,0.2462182939052581,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8318973183631897,0.4267020523548126,0.4091131389141083,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9990000128746032,0.8334514498710632,0.5242055654525757,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7390958070755005,0.2955948114395141,0.2855003178119659,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.5796379446983337,0.1417931914329528,0.6649388670921326,284.8459167480469,284.95001220703125,297.32281494140625,290.59930419921875,297.0696716308594,296.976806640625,284.8486328125,1.0,0.5301131010055542,0.3818670809268951,0.3818670809268951,1.0,1.0,-2.5570852756500244,0.6835623383522034,1.8735228776931765,0.1069743111729621,0.8149592280387878,0.8149592280387878,0.0,177.30091857910156,163.0,36882.8515625,0.0,1724.3272705078125,1.0,280.95770263671875,283.4581604003906,293.6230773925781,296.0780334472656,293.1499938964844,293.1499938964844,281.25,42312.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436617851257324,1.0,0.0,0.0,3.518418312072754,3.518442153930664,8.260155937023228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.65087890625,0.0,1437.17578125,1895.4371337890625,0.0,2875.945556640625,0.8805900812149048,1.0,0.0,3.0,1.0,0.0
18125340,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7168686985969543,0.265370637178421,0.2437009364366531,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8316132426261902,0.4229425191879272,0.4052208960056305,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.8309926390647888,0.5197886228561401,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7386584877967834,0.292780727148056,0.2825568318367004,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5777501463890076,0.1395763754844665,0.653976559638977,284.9818420410156,284.95001220703125,297.2708435058594,290.5692749023437,297.0556030273437,296.9765014648437,284.98077392578125,1.0,0.5248376727104187,0.3829971849918365,0.3829971849918365,1.0,1.0,-2.527352809906006,0.6759564876556396,1.8513963222503664,0.1057643741369247,0.9041686058044434,0.9041686058044434,0.0,174.0401153564453,166.0,35698.734375,0.0,1668.411376953125,1.0,281.2411193847656,283.620361328125,293.5068664550781,295.8245849609375,293.1499938964844,293.1499938964844,280.95001220703125,34476.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265432119369507,1.0,0.0,0.0,3.586038589477539,3.586061716079712,8.580709618399851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.5859375,0.0,1451.968017578125,1895.4371337890625,0.0,2716.2900390625,0.8898876905441284,1.0,0.0,3.0,1.0,0.0
18125400,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7168686985969543,0.265370637178421,0.2437009364366531,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8316132426261902,0.4229425191879272,0.4052208960056305,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.8309926390647888,0.5197886228561401,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7386584877967834,0.292780727148056,0.2825568318367004,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5777501463890076,0.1395763754844665,0.653976559638977,284.9818420410156,284.95001220703125,297.2708435058594,290.5692749023437,297.0556030273437,296.9765014648437,284.98077392578125,1.0,0.5248376727104187,0.3829971849918365,0.3829971849918365,1.0,1.0,-2.527352809906006,0.6759564876556396,1.8513963222503664,0.1057643741369247,0.9041686058044434,0.9041686058044434,0.0,174.0401153564453,166.0,35698.734375,0.0,1668.411376953125,1.0,281.2411193847656,283.620361328125,293.5068664550781,295.8245849609375,293.1499938964844,293.1499938964844,280.95001220703125,34476.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265432119369507,1.0,0.0,0.0,3.586038589477539,3.586061716079712,8.580709618399851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.5859375,0.0,1451.968017578125,1895.4371337890625,0.0,2716.2900390625,0.8898876905441284,1.0,0.0,3.0,1.0,0.0
18125460,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7145898342132568,0.2623201608657837,0.241170048713684,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8292580246925354,0.4185374081134796,0.4012872576713562,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.8263592720031738,0.5194610953330994,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7364251613616943,0.2895123362541199,0.2796376347541809,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5741957426071167,0.1371798515319824,0.6436187028884888,284.8736572265625,284.95001220703125,297.22119140625,290.54083251953125,297.0410461425781,296.9745788574219,284.8767395019531,1.0,0.5214768648147583,0.384525328874588,0.384525328874588,1.0,1.0,-2.503239393234253,0.6711157560348511,1.8321236371994016,0.1062579303979873,0.7906189560890198,0.7906189560890198,0.0,173.07679748535156,169.0,35733.0859375,0.0,1631.0294189453125,1.0,280.95928955078125,283.5174865722656,293.5492858886719,295.9252014160156,293.1499938964844,293.1499938964844,281.25,42384.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328156471252441,1.0,0.0,0.0,3.333592653274536,3.3336148262023926,7.415123377541022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4970703125,0.0,1252.4468994140625,1895.4371337890625,0.0,2774.671875,0.8410850763320923,1.0,0.0,3.0,1.0,0.0
18125520,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7145898342132568,0.2623201608657837,0.241170048713684,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8292580246925354,0.4185374081134796,0.4012872576713562,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.8263592720031738,0.5194610953330994,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7364251613616943,0.2895123362541199,0.2796376347541809,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5741957426071167,0.1371798515319824,0.6436187028884888,284.8736572265625,284.95001220703125,297.22119140625,290.54083251953125,297.0410461425781,296.9745788574219,284.8767395019531,1.0,0.5214768648147583,0.384525328874588,0.384525328874588,1.0,1.0,-2.503239393234253,0.6711157560348511,1.8321236371994016,0.1062579303979873,0.7906189560890198,0.7906189560890198,0.0,173.07679748535156,169.0,35733.0859375,0.0,1631.0294189453125,1.0,280.95928955078125,283.5174865722656,293.5492858886719,295.9252014160156,293.1499938964844,293.1499938964844,281.25,42384.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328156471252441,1.0,0.0,0.0,3.333592653274536,3.3336148262023926,7.415123377541022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4970703125,0.0,1252.4468994140625,1895.4371337890625,0.0,2774.671875,0.8410850763320923,1.0,0.0,3.0,1.0,0.0
18125580,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7115039825439453,0.2599590420722961,0.2388933002948761,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8260194063186646,0.4148693084716797,0.3976661562919616,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.8218433856964111,0.5213000178337097,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7333766222000122,0.286713033914566,0.2768866717815399,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.5697305798530579,0.1349892169237136,0.6335982084274292,284.9931030273437,284.95001220703125,297.1741027832031,290.5140991210937,297.0287475585937,296.974853515625,284.9918518066406,1.0,0.5193790793418884,0.3860535025596618,0.3860535025596618,1.0,1.0,-2.483013153076172,0.6675990223884583,1.8154141902923584,0.1071548536419868,0.8806777596473694,0.8806777596473694,0.0,173.35018920898438,157.0,34804.6640625,0.0,1604.6976318359375,1.0,281.2396545410156,283.6552734375,293.4512634277344,295.7080078125,293.1499938964844,293.1499938964844,281.54998779296875,33748.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158442974090576,1.0,0.0,0.0,3.443981409072876,3.444003105163574,7.914343882475805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.693359375,0.0,1299.92041015625,1895.4371337890625,0.0,2617.113525390625,0.8575660586357117,1.0,0.0,3.0,1.0,0.0
18125640,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7115039825439453,0.2599590420722961,0.2388933002948761,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8260194063186646,0.4148693084716797,0.3976661562919616,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.8218433856964111,0.5213000178337097,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7333766222000122,0.286713033914566,0.2768866717815399,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.5697305798530579,0.1349892169237136,0.6335982084274292,284.9931030273437,284.95001220703125,297.1741027832031,290.5140991210937,297.0287475585937,296.974853515625,284.9918518066406,1.0,0.5193790793418884,0.3860535025596618,0.3860535025596618,1.0,1.0,-2.483013153076172,0.6675990223884583,1.8154141902923584,0.1071548536419868,0.8806777596473694,0.8806777596473694,0.0,173.35018920898438,157.0,34804.6640625,0.0,1604.6976318359375,1.0,281.2396545410156,283.6552734375,293.4512634277344,295.7080078125,293.1499938964844,293.1499938964844,281.54998779296875,33748.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158442974090576,1.0,0.0,0.0,3.443981409072876,3.444003105163574,7.914343882475805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.693359375,0.0,1299.92041015625,1895.4371337890625,0.0,2617.113525390625,0.8575660586357117,1.0,0.0,3.0,1.0,0.0
18125700,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7113469839096069,0.2588836848735809,0.2378444522619247,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8258708715438843,0.4131408929824829,0.3959496617317199,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9990000128746032,0.819675087928772,0.5193504095077515,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7331447601318359,0.2853958010673523,0.2755685448646545,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.5687721967697144,0.1339438706636428,0.6286308765411377,285.0892944335937,284.95001220703125,297.15155029296875,290.50146484375,297.0231628417969,296.9754638671875,285.09381103515625,1.0,0.5166056156158447,0.3868175745010376,0.3868175745010376,1.0,1.0,-2.469806909561157,0.66473388671875,1.8050730228424072,0.1073378026485443,0.97299987077713,0.97299987077713,0.0,171.9322967529297,157.0,33977.45703125,0.0,1580.9583740234375,1.0,281.4942932128906,283.77655029296875,293.4064025878906,295.5531921386719,293.1499938964844,293.1499938964844,281.54998779296875,30815.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046927452087402,1.0,0.0,0.0,3.543943405151367,3.543965578079224,8.380440590372018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.3720703125,0.0,1380.6837158203125,1895.4371337890625,0.0,2514.40673828125,0.8791329264640808,1.0,0.0,3.0,1.0,0.0
18125760,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7121469974517822,0.257859319448471,0.2368657290935516,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8267173171043396,0.4114502668380737,0.394304484128952,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9990000128746032,0.818000316619873,0.5154898762702942,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7337862849235535,0.2841196656227112,0.2742964923381805,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5686851739883423,0.1329376995563507,0.6237244009971619,285.07769775390625,284.95001220703125,297.1297302246094,290.48931884765625,297.01806640625,296.9764709472656,285.07354736328125,1.0,0.5131057500839233,0.387506365776062,0.387506365776062,1.0,1.0,-2.4545960426330566,0.6610016822814941,1.793594479560852,0.1070143580436706,1.0,1.0,0.0,169.4853973388672,145.0,33909.19140625,0.0,1550.4822998046875,1.0,281.5414123535156,283.7558898925781,293.4236755371094,295.6103515625,293.1499938964844,293.1499938964844,281.25,30269.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993382215499878,1.0,0.0,0.0,3.666757345199585,3.666780471801758,8.971346687758341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.408203125,0.0,1508.8199462890625,1895.4371337890625,0.0,2465.3759765625,0.904775857925415,1.0,0.0,3.0,1.0,0.0
18125820,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7141280174255371,0.2546098828315735,0.2340968698263168,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8291478753089905,0.4068222045898437,0.3901190459728241,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.8134444355964661,0.5052199363708496,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.735693097114563,0.2806416749954223,0.2710990011692047,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.5691021084785461,0.1304707080125808,0.6123955845832825,284.858154296875,284.95001220703125,297.0882873535156,290.4665832519531,297.0049743652344,296.97393798828125,284.8579406738281,1.0,0.5042022466659546,0.3888839781284332,0.3888839781284332,1.0,1.0,-2.416461229324341,0.6507717370986938,1.7656893730163574,0.10536390542984,0.852706789970398,0.852706789970398,0.0,163.13787841796875,148.0,34288.26953125,0.0,1474.616455078125,1.0,281.2579040527344,283.5279846191406,293.5062561035156,295.7922668457031,293.1499938964844,293.1499938964844,281.54998779296875,38800.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812693178653717,1.0,0.0,0.0,3.6085143089294434,3.6085383892059326,8.688606953910494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.267578125,0.0,1508.2176513671875,1895.4371337890625,0.0,2588.0166015625,0.8970047831535339,1.0,0.0,3.0,1.0,0.0
18125880,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7141280174255371,0.2546098828315735,0.2340968698263168,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8291478753089905,0.4068222045898437,0.3901190459728241,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.8134444355964661,0.5052199363708496,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.735693097114563,0.2806416749954223,0.2710990011692047,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.5691021084785461,0.1304707080125808,0.6123955845832825,284.858154296875,284.95001220703125,297.0882873535156,290.4665832519531,297.0049743652344,296.97393798828125,284.8579406738281,1.0,0.5042022466659546,0.3888839781284332,0.3888839781284332,1.0,1.0,-2.416461229324341,0.6507717370986938,1.7656893730163574,0.10536390542984,0.852706789970398,0.852706789970398,0.0,163.13787841796875,148.0,34288.26953125,0.0,1474.616455078125,1.0,281.2579040527344,283.5279846191406,293.5062561035156,295.7922668457031,293.1499938964844,293.1499938964844,281.54998779296875,38800.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812693178653717,1.0,0.0,0.0,3.6085143089294434,3.6085383892059326,8.688606953910494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.267578125,0.0,1508.2176513671875,1895.4371337890625,0.0,2588.0166015625,0.8970047831535339,1.0,0.0,3.0,1.0,0.0
