time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125940,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7136874794960022,0.2520107328891754,0.231419563293457,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8288899064064026,0.402829498052597,0.3859931230545044,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8105690479278564,0.5003777146339417,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7351796627044678,0.2775495648384094,0.2678953409194946,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5670400261878967,0.1281803101301193,0.6011688709259033,284.9901123046875,284.95001220703125,297.04998779296875,290.4460754394531,296.99420166015625,296.9732666015625,284.988525390625,1.0,0.4985757768154144,0.3902615904808044,0.3902615904808044,1.0,1.0,-2.385119915008545,0.6428689956665039,1.742250919342041,0.1042291596531868,0.94355970621109,0.94355970621109,0.0,159.7607421875,151.0,33115.08984375,0.0,1421.2783203125,1.0,281.5418701171875,283.6871337890625,293.3955078125,295.5563659667969,293.1499938964844,293.1499938964844,281.25,33613.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982173562049866,1.0,0.0,0.0,3.690296173095703,3.690320253372192,9.086900263355346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.9931640625,0.0,1560.40771484375,1895.4371337890625,0.0,2455.137939453125,0.9124049544334412,1.0,0.0,3.0,1.0,0.0
18126000,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7136874794960022,0.2520107328891754,0.231419563293457,296.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8288899064064026,0.402829498052597,0.3859931230545044,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8105690479278564,0.5003777146339417,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7351796627044678,0.2775495648384094,0.2678953409194946,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.5670400261878967,0.1281803101301193,0.6011688709259033,284.9901123046875,284.95001220703125,297.04998779296875,290.4460754394531,296.99420166015625,296.9732666015625,284.988525390625,1.0,0.4985757768154144,0.3902615904808044,0.3902615904808044,1.0,1.0,-2.385119915008545,0.6428689956665039,1.742250919342041,0.1042291596531868,0.94355970621109,0.94355970621109,0.0,159.7607421875,151.0,33115.08984375,0.0,1421.2783203125,1.0,281.5418701171875,283.6871337890625,293.3955078125,295.5563659667969,293.1499938964844,293.1499938964844,281.25,33613.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982173562049866,1.0,0.0,0.0,3.690296173095703,3.690320253372192,9.086900263355346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.9931640625,0.0,1560.40771484375,1895.4371337890625,0.0,2455.137939453125,0.9124049544334412,1.0,0.0,3.0,1.0,0.0
18126060,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7114635705947876,0.24901182949543,0.2288709580898285,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8266663551330566,0.3984250128269195,0.3820083439350128,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,0.8056767582893372,0.4995138347148895,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7329805493354797,0.2742249667644501,0.2648508250713348,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.5634570121765137,0.1258888095617294,0.5909460783004761,284.8491516113281,284.95001220703125,297.0133361816406,290.4256591796875,296.98394775390625,296.9727478027344,284.853515625,1.0,0.4949667453765869,0.3919745981693268,0.3919745981693268,1.0,1.0,-2.360293388366699,0.6378817558288574,1.7224115133285522,0.1047239080071449,0.8043431043624878,0.8043431043624878,0.0,158.56753540039062,154.0,33260.671875,0.0,1385.8046875,1.0,281.257568359375,283.55194091796875,293.446533203125,295.671630859375,293.1499938964844,293.1499938964844,281.54998779296875,42791.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069887757301331,1.0,0.0,0.0,3.456068277359009,3.4560916423797607,7.969992452672159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0341796875,0.0,1376.0382080078125,1895.4371337890625,0.0,2535.4912109375,0.8675172328948975,1.0,0.0,3.0,1.0,0.0
18126120,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7114635705947876,0.24901182949543,0.2288709580898285,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8266663551330566,0.3984250128269195,0.3820083439350128,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9990000128746032,0.8056767582893372,0.4995138347148895,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7329805493354797,0.2742249667644501,0.2648508250713348,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.5634570121765137,0.1258888095617294,0.5909460783004761,284.8491516113281,284.95001220703125,297.0133361816406,290.4256591796875,296.98394775390625,296.9727478027344,284.853515625,1.0,0.4949667453765869,0.3919745981693268,0.3919745981693268,1.0,1.0,-2.360293388366699,0.6378817558288574,1.7224115133285522,0.1047239080071449,0.8043431043624878,0.8043431043624878,0.0,158.56753540039062,154.0,33260.671875,0.0,1385.8046875,1.0,281.257568359375,283.55194091796875,293.446533203125,295.671630859375,293.1499938964844,293.1499938964844,281.54998779296875,42791.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069887757301331,1.0,0.0,0.0,3.456068277359009,3.4560916423797607,7.969992452672159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.0341796875,0.0,1376.0382080078125,1895.4371337890625,0.0,2535.4912109375,0.8675172328948975,1.0,0.0,3.0,1.0,0.0
18126180,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7087427377700806,0.2469886094331741,0.2268013060092926,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8237888216972351,0.3950370252132416,0.3785360753536224,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.8013243675231934,0.5005564093589783,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7302800416946411,0.2716891169548034,0.2622440457344055,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.5595101118087769,0.1240701898932457,0.5821863412857056,284.9951477050781,284.95001220703125,296.9766540527344,290.40313720703125,296.97705078125,296.9768371582031,284.9941101074219,1.0,0.4927953779697418,0.3936875760555267,0.3936875760555267,1.0,1.0,-2.341227054595948,0.6348833441734314,1.7063435316085815,0.1058763638138771,0.90578430891037,0.90578430891037,0.0,158.49093627929688,157.0,32312.79296875,0.0,1362.319580078125,1.0,281.5406799316406,283.71502685546875,293.340576171875,295.4469909667969,293.1499938964844,293.1499938964844,281.25,33802.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897666692733765,1.0,0.0,0.0,3.5520505905151367,3.552073240280152,8.418826951128722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.67138671875,0.0,1410.9031982421875,1895.4371337890625,0.0,2378.256591796875,0.8818284869194031,1.0,0.0,3.0,1.0,0.0
18126240,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7087427377700806,0.2469886094331741,0.2268013060092926,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8237888216972351,0.3950370252132416,0.3785360753536224,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9990000128746032,0.8013243675231934,0.5005564093589783,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7302800416946411,0.2716891169548034,0.2622440457344055,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.5595101118087769,0.1240701898932457,0.5821863412857056,284.9951477050781,284.95001220703125,296.9766540527344,290.40313720703125,296.97705078125,296.9768371582031,284.9941101074219,1.0,0.4927953779697418,0.3936875760555267,0.3936875760555267,1.0,1.0,-2.341227054595948,0.6348833441734314,1.7063435316085815,0.1058763638138771,0.90578430891037,0.90578430891037,0.0,158.49093627929688,157.0,32312.79296875,0.0,1362.319580078125,1.0,281.5406799316406,283.71502685546875,293.340576171875,295.4469909667969,293.1499938964844,293.1499938964844,281.25,33802.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897666692733765,1.0,0.0,0.0,3.5520505905151367,3.552073240280152,8.418826951128722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.67138671875,0.0,1410.9031982421875,1895.4371337890625,0.0,2378.256591796875,0.8818284869194031,1.0,0.0,3.0,1.0,0.0
18126300,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7072510123252869,0.2457963228225708,0.225914180278778,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8221914768218994,0.3931712806224823,0.3769737780094147,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.7983978390693665,0.5016047954559326,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7288247346878052,0.2703336179256439,0.2610975205898285,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.5575332045555115,0.1231666430830955,0.5784420967102051,284.86083984375,284.95001220703125,296.9583435058594,290.3911437988281,296.9735412597656,296.9788818359375,284.8523254394531,1.0,0.4921519458293915,0.3945440948009491,0.3945440948009491,1.0,1.0,-2.333669185638428,0.6340565085411072,1.6996126174926758,0.1067354306578636,0.8118658065795898,0.8118658065795898,0.0,158.77598571777344,157.0,32904.45703125,0.0,1354.3436279296875,1.0,281.3005065917969,283.5574951171875,293.4110107421875,295.6391296386719,293.1499938964844,293.1499938964844,281.25,38863.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959342002868652,1.0,0.0,0.0,3.4996683597564697,3.4996914863586426,8.172352750079881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.97314453125,0.0,1392.8062744140625,1895.4371337890625,0.0,2434.31201171875,0.8708441257476807,1.0,0.0,3.0,1.0,0.0
18126360,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7050971984863281,0.2444251477718353,0.2247512489557266,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8200221061706543,0.3911235928535461,0.3751171231269836,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.7948381304740906,0.503369152545929,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7268849015235901,0.2688543200492859,0.2597618699073791,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.5550634860992432,0.1221842542290687,0.5742990970611572,284.87237548828125,284.95001220703125,296.94000244140625,290.3786926269531,296.96929931640625,296.9799194335937,284.8764953613281,1.0,0.4916794300079345,0.395301878452301,0.395301878452301,1.0,1.0,-2.325580358505249,0.6328341364860535,1.6927461624145508,0.1073192805051803,0.7885298132896423,0.7885298132896423,0.0,159.39979553222656,145.0,32521.439453125,0.0,1347.114013671875,1.0,281.2592163085937,283.59637451171875,293.39910888671875,295.5758361816406,293.1499938964844,293.1499938964844,281.54998779296875,42306.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985219955444336,1.0,0.0,0.0,3.319132089614868,3.3191542625427246,7.350931809924077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.08251953125,0.0,1238.182373046875,1895.4371337890625,0.0,2457.919677734375,0.837551474571228,1.0,0.0,3.0,1.0,0.0
18126420,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7054252624511719,0.2425573319196701,0.2227676808834076,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8203471899032593,0.3879364430904388,0.3717856705188751,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7899179458618164,0.4982680678367615,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7270289063453674,0.2665179073810577,0.2572945058345794,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.5540671944618225,0.120551697909832,0.5660255551338196,284.9990539550781,284.95001220703125,296.9033203125,290.3524475097656,296.9629821777344,296.9849853515625,284.9963073730469,1.0,0.4860553443431854,0.3968175053596496,0.3968175053596496,1.0,1.0,-2.300175428390503,0.6270604133605957,1.6731148958206177,0.1073140203952789,0.8851529359817505,0.8851529359817505,0.0,156.1370391845703,133.0,31604.224609375,0.0,1304.1737060546875,1.0,281.5403137207031,283.7358093261719,293.2938232421875,295.35986328125,293.1499938964844,293.1499938964844,281.8500061035156,33247.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782534658908844,1.0,0.0,0.0,3.443287849426269,3.443309545516968,7.91115667198028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.12841796875,0.0,1295.69091796875,1895.4371337890625,0.0,2312.927001953125,0.8567565679550171,1.0,0.0,3.0,1.0,0.0
18126480,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7054252624511719,0.2425573319196701,0.2227676808834076,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8203471899032593,0.3879364430904388,0.3717856705188751,296.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7899179458618164,0.4982680678367615,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7270289063453674,0.2665179073810577,0.2572945058345794,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.5540671944618225,0.120551697909832,0.5660255551338196,284.9990539550781,284.95001220703125,296.9033203125,290.3524475097656,296.9629821777344,296.9849853515625,284.9963073730469,1.0,0.4860553443431854,0.3968175053596496,0.3968175053596496,1.0,1.0,-2.300175428390503,0.6270604133605957,1.6731148958206177,0.1073140203952789,0.8851529359817505,0.8851529359817505,0.0,156.1370391845703,133.0,31604.224609375,0.0,1304.1737060546875,1.0,281.5403137207031,283.7358093261719,293.2938232421875,295.35986328125,293.1499938964844,293.1499938964844,281.8500061035156,33247.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782534658908844,1.0,0.0,0.0,3.443287849426269,3.443309545516968,7.91115667198028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.12841796875,0.0,1295.69091796875,1895.4371337890625,0.0,2312.927001953125,0.8567565679550171,1.0,0.0,3.0,1.0,0.0
18126540,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7093936204910278,0.241063192486763,0.2211631834506988,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8242994546890259,0.3851579427719116,0.3688854277133941,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9990000128746032,0.7876824140548706,0.4868246018886566,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7303403615951538,0.2645010650157928,0.2551182210445404,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.5564761757850647,0.1192616894841194,0.558834969997406,285.0908203125,284.95001220703125,296.8666687011719,290.3245544433594,296.9586486816406,296.9927978515625,285.0870056152344,1.0,0.4778050184249878,0.3983331024646759,0.3983331024646759,1.0,1.0,-2.2697696685791016,0.6194674372673035,1.650302171707153,0.1065127626061439,1.0,1.0,0.0,149.71339416503906,136.0,30673.111328125,0.0,1244.0919189453125,1.0,281.8413391113281,283.8444519042969,293.25665283203125,295.2500915527344,293.1499938964844,293.1499938964844,281.54998779296875,30271.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653607130050659,1.0,0.0,0.0,3.6659786701202393,3.666001796722412,8.96753704182629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.29345703125,0.0,1507.96923828125,1895.4371337890625,0.0,2159.75390625,0.9044383764266968,1.0,0.0,3.0,1.0,0.0
18126600,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7093936204910278,0.241063192486763,0.2211631834506988,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8242994546890259,0.3851579427719116,0.3688854277133941,296.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9990000128746032,0.7876824140548706,0.4868246018886566,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.7303403615951538,0.2645010650157928,0.2551182210445404,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.5564761757850647,0.1192616894841194,0.558834969997406,285.0908203125,284.95001220703125,296.8666687011719,290.3245544433594,296.9586486816406,296.9927978515625,285.0870056152344,1.0,0.4778050184249878,0.3983331024646759,0.3983331024646759,1.0,1.0,-2.2697696685791016,0.6194674372673035,1.650302171707153,0.1065127626061439,1.0,1.0,0.0,149.71339416503906,136.0,30673.111328125,0.0,1244.0919189453125,1.0,281.8413391113281,283.8444519042969,293.25665283203125,295.2500915527344,293.1499938964844,293.1499938964844,281.54998779296875,30271.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653607130050659,1.0,0.0,0.0,3.6659786701202393,3.666001796722412,8.96753704182629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.29345703125,0.0,1507.96923828125,1895.4371337890625,0.0,2159.75390625,0.9044383764266968,1.0,0.0,3.0,1.0,0.0
18126660,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7099732756614685,0.2385737895965576,0.2191437929868698,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8249282836914062,0.3813605606555938,0.365547239780426,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.7841829657554626,0.4812377691268921,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7307816743850708,0.2617709636688232,0.2526854872703552,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.5563593506813049,0.1177679821848869,0.5521422624588013,284.8678894042969,284.95001220703125,296.8299865722656,290.2951965332031,296.9521179199219,296.9977722167969,284.8674621582031,1.0,0.4729136824607849,0.4000254273414612,0.4000254273414612,1.0,1.0,-2.245654821395874,0.6144079566001892,1.6312470436096191,0.1067318990826606,0.8684480786323547,0.8684480786323547,0.0,146.355224609375,139.0,31247.46875,0.0,1204.072998046875,1.0,281.5577392578125,283.60791015625,293.3426513671875,295.43994140625,293.1499938964844,293.1499938964844,281.8500061035156,37863.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801935076713562,1.0,0.0,0.0,3.642643928527832,3.642668247222901,8.853739359437895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.25439453125,0.0,1538.9130859375,1895.4371337890625,0.0,2291.877685546875,0.9038913249969482,1.0,0.0,3.0,1.0,0.0
18126720,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7099732756614685,0.2385737895965576,0.2191437929868698,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8249282836914062,0.3813605606555938,0.365547239780426,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.7841829657554626,0.4812377691268921,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7307816743850708,0.2617709636688232,0.2526854872703552,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.5563593506813049,0.1177679821848869,0.5521422624588013,284.8678894042969,284.95001220703125,296.8299865722656,290.2951965332031,296.9521179199219,296.9977722167969,284.8674621582031,1.0,0.4729136824607849,0.4000254273414612,0.4000254273414612,1.0,1.0,-2.245654821395874,0.6144079566001892,1.6312470436096191,0.1067318990826606,0.8684480786323547,0.8684480786323547,0.0,146.355224609375,139.0,31247.46875,0.0,1204.072998046875,1.0,281.5577392578125,283.60791015625,293.3426513671875,295.43994140625,293.1499938964844,293.1499938964844,281.8500061035156,37863.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801935076713562,1.0,0.0,0.0,3.642643928527832,3.642668247222901,8.853739359437895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.25439453125,0.0,1538.9130859375,1895.4371337890625,0.0,2291.877685546875,0.9038913249969482,1.0,0.0,3.0,1.0,0.0
18126780,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7084394097328186,0.2366727888584137,0.2171496003866195,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8233335018157959,0.3781661689281463,0.3622277677059173,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7807082533836365,0.4798424243927002,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7292461395263672,0.2594136297702789,0.2502385377883911,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.5542458295822144,0.1164227351546287,0.5455174446105957,285.01434326171875,284.95001220703125,296.7933349609375,290.2645263671875,296.9460144042969,297.0034484863281,285.0123291015625,1.0,0.469956487417221,0.4017177522182464,0.4017177522182464,1.0,1.0,-2.226692914962769,0.6111335158348083,1.615559458732605,0.1076109260320663,0.9777862429618835,0.9777862429618835,0.0,145.14749145507812,142.0,30260.28125,0.0,1178.5477294921875,1.0,281.8431091308594,283.7757263183594,293.2212219238281,295.2091979980469,293.1499938964844,293.1499938964844,281.54998779296875,32792.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672994136810303,1.0,0.0,0.0,3.745152711868286,3.7451770305633545,9.359062573821576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.65771484375,0.0,1617.0020751953125,1895.4371337890625,0.0,2176.89501953125,0.9243603944778442,1.0,0.0,3.0,1.0,0.0
18126840,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7084394097328186,0.2366727888584137,0.2171496003866195,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8233335018157959,0.3781661689281463,0.3622277677059173,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.7807082533836365,0.4798424243927002,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7292461395263672,0.2594136297702789,0.2502385377883911,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.5542458295822144,0.1164227351546287,0.5455174446105957,285.01434326171875,284.95001220703125,296.7933349609375,290.2645263671875,296.9460144042969,297.0034484863281,285.0123291015625,1.0,0.469956487417221,0.4017177522182464,0.4017177522182464,1.0,1.0,-2.226692914962769,0.6111335158348083,1.615559458732605,0.1076109260320663,0.9777862429618835,0.9777862429618835,0.0,145.14749145507812,142.0,30260.28125,0.0,1178.5477294921875,1.0,281.8431091308594,283.7757263183594,293.2212219238281,295.2091979980469,293.1499938964844,293.1499938964844,281.54998779296875,32792.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672994136810303,1.0,0.0,0.0,3.745152711868286,3.7451770305633545,9.359062573821576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.65771484375,0.0,1617.0020751953125,1895.4371337890625,0.0,2176.89501953125,0.9243603944778442,1.0,0.0,3.0,1.0,0.0
18126900,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7074332237243652,0.2355863451957702,0.2163402140140533,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8222216963768005,0.3764350712299347,0.3607757985591888,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.778252899646759,0.4799951016902923,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7282118201255798,0.2581478357315063,0.2491681724786758,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.5529725551605225,0.1157298684120178,0.5426785945892334,284.8634338378906,284.95001220703125,296.7749938964844,290.24871826171875,296.9426574707031,297.0059509277344,284.8506774902344,1.0,0.4690642654895782,0.4025638997554779,0.4025638997554779,1.0,1.0,-2.2194647789001465,0.6102766990661621,1.609188199043274,0.1083759069442749,0.8770793080329895,0.8770793080329895,0.0,145.0122833251953,142.0,30985.38671875,0.0,1170.1375732421875,1.0,281.59527587890625,283.5930480957031,293.2880249023437,295.4027404785156,293.1499938964844,293.1499938964844,281.54998779296875,36672.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754148244857788,1.0,0.0,0.0,3.733125925064087,3.7331509590148926,9.299050134359276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.9052734375,0.0,1632.7781982421875,1895.4371337890625,0.0,2249.072021484375,0.922027051448822,1.0,0.0,3.0,1.0,0.0
18126960,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.7056033611297607,0.2342556267976761,0.2152346223592758,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8203812837600708,0.3744507730007171,0.3590035438537597,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9990000128746032,0.7750049233436584,0.4810736179351806,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7265393137931824,0.256692498922348,0.2478744387626648,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.551038384437561,0.1149165704846382,0.5393323302268982,284.84259033203125,284.95001220703125,296.75665283203125,290.232666015625,296.938232421875,297.0069580078125,284.8462219238281,1.0,0.4684154093265533,0.4033935666084289,0.4033935666084289,1.0,1.0,-2.21173095703125,0.6091972589492798,1.6025336980819702,0.1090373396873474,0.827162504196167,0.827162504196167,0.0,145.29962158203125,145.0,30665.6796875,0.0,1162.8145751953125,1.0,281.556884765625,283.6024475097656,293.2709350585937,295.3383483886719,293.1499938964844,293.1499938964844,281.8500061035156,41718.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796869874000549,1.0,0.0,0.0,3.5745689868927,3.574593305587769,8.525908015144523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.279296875,0.0,1492.761962890625,1895.4371337890625,0.0,2287.330322265625,0.8920482397079468,1.0,0.0,3.0,1.0,0.0
18127020,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7021400332450867,0.2325706481933593,0.2135084867477417,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8166855573654175,0.3714975118637085,0.3559858500957489,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.7696923613548279,0.4839177131652832,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7231777906417847,0.254485160112381,0.2456383556127548,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.547077476978302,0.113595999777317,0.5331859588623047,285.008544921875,284.95001220703125,296.7200012207031,290.19976806640625,296.9313049316406,297.01171875,285.0069580078125,1.0,0.4677921831607818,0.4050529301166534,0.4050529301166534,1.0,1.0,-2.199375867843628,0.6081210374832153,1.5912548303604126,0.1106916815042495,0.9425755143165588,0.9425755143165588,0.0,146.29208374023438,148.0,29765.7890625,0.0,1153.1937255859375,1.0,281.8424072265625,283.78399658203125,293.1441345214844,295.0999450683594,293.1499938964844,293.1499938964844,281.54998779296875,33373.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763906717300415,1.0,0.0,0.0,3.6659305095672607,3.665954113006592,8.967300573203829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.0,0.0,1531.2239990234375,1895.4371337890625,0.0,2146.925537109375,0.9069483280181884,1.0,0.0,3.0,1.0,0.0
18127080,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7021400332450867,0.2325706481933593,0.2135084867477417,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8166855573654175,0.3714975118637085,0.3559858500957489,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.7696923613548279,0.4839177131652832,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7231777906417847,0.254485160112381,0.2456383556127548,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.547077476978302,0.113595999777317,0.5331859588623047,285.008544921875,284.95001220703125,296.7200012207031,290.19976806640625,296.9313049316406,297.01171875,285.0069580078125,1.0,0.4677921831607818,0.4050529301166534,0.4050529301166534,1.0,1.0,-2.199375867843628,0.6081210374832153,1.5912548303604126,0.1106916815042495,0.9425755143165588,0.9425755143165588,0.0,146.29208374023438,148.0,29765.7890625,0.0,1153.1937255859375,1.0,281.8424072265625,283.78399658203125,293.1441345214844,295.0999450683594,293.1499938964844,293.1499938964844,281.54998779296875,33373.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763906717300415,1.0,0.0,0.0,3.6659305095672607,3.665954113006592,8.967300573203829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.0,0.0,1531.2239990234375,1895.4371337890625,0.0,2146.925537109375,0.9069483280181884,1.0,0.0,3.0,1.0,0.0
18127140,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6980485320091248,0.2303212434053421,0.2117930650711059,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8122885227203369,0.367980420589447,0.3529985249042511,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9990000128746032,0.7623538374900818,0.4880132973194122,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.719245970249176,0.2519021332263946,0.243452563881874,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5426666140556335,0.1121025532484054,0.527310311794281,284.8572082519531,284.95001220703125,296.6833190917969,290.166015625,296.9226379394531,297.01434326171875,284.8615417480469,1.0,0.4678593575954437,0.4067122936248779,0.4067122936248779,1.0,1.0,-2.1889657974243164,0.6076987385749817,1.5812671184539795,0.1126566007733345,0.8076313138008118,0.8076313138008118,0.0,147.95053100585938,136.0,30137.263671875,0.0,1148.2054443359375,1.0,281.5576171875,283.6342468261719,293.1982116699219,295.2308654785156,293.1499938964844,293.1499938964844,281.8500061035156,42280.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751115560531616,1.0,0.0,0.0,3.459890604019165,3.459913969039917,7.987631533978856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.20263671875,0.0,1376.3153076171875,1895.4371337890625,0.0,2246.362548828125,0.8677770495414734,1.0,0.0,3.0,1.0,0.0
18127200,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6980485320091248,0.2303212434053421,0.2117930650711059,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8122885227203369,0.367980420589447,0.3529985249042511,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9990000128746032,0.7623538374900818,0.4880132973194122,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.719245970249176,0.2519021332263946,0.243452563881874,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5426666140556335,0.1121025532484054,0.527310311794281,284.8572082519531,284.95001220703125,296.6833190917969,290.166015625,296.9226379394531,297.01434326171875,284.8615417480469,1.0,0.4678593575954437,0.4067122936248779,0.4067122936248779,1.0,1.0,-2.1889657974243164,0.6076987385749817,1.5812671184539795,0.1126566007733345,0.8076313138008118,0.8076313138008118,0.0,147.95053100585938,136.0,30137.263671875,0.0,1148.2054443359375,1.0,281.5576171875,283.6342468261719,293.1982116699219,295.2308654785156,293.1499938964844,293.1499938964844,281.8500061035156,42280.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751115560531616,1.0,0.0,0.0,3.459890604019165,3.459913969039917,7.987631533978856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.20263671875,0.0,1376.3153076171875,1895.4371337890625,0.0,2246.362548828125,0.8677770495414734,1.0,0.0,3.0,1.0,0.0
18127260,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6981250047683716,0.2287251353263855,0.2100573927164077,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8122857809066772,0.3651356697082519,0.349994033575058,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.7566663026809692,0.4838647842407226,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.719063401222229,0.2497749775648117,0.2411898076534271,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.5416848659515381,0.1107770055532455,0.5205462574958801,285.0063781738281,284.95001220703125,296.64666748046875,290.13153076171875,296.9150085449219,297.01812744140625,285.004638671875,1.0,0.4630849957466125,0.4082458615303039,0.4082458615303039,1.0,1.0,-2.1674575805664062,0.6030072569847107,1.5644502639770508,0.1128889471292495,0.9172469973564148,0.9172469973564148,0.0,145.37705993652344,124.0,29208.287109375,0.0,1115.8284912109375,1.0,281.8407592773437,283.7973022460937,293.0752868652344,294.9984130859375,293.1499938964844,293.1499938964844,281.54998779296875,33296.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592568397521973,1.0,0.0,0.0,3.569488763809204,3.5695114135742188,8.501691013407253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.8076171875,0.0,1425.6473388671875,1895.4371337890625,0.0,2106.057861328125,0.8853511214256287,1.0,0.0,3.0,1.0,0.0
18127320,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6981250047683716,0.2287251353263855,0.2100573927164077,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8122857809066772,0.3651356697082519,0.349994033575058,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9990000128746032,0.7566663026809692,0.4838647842407226,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.719063401222229,0.2497749775648117,0.2411898076534271,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.5416848659515381,0.1107770055532455,0.5205462574958801,285.0063781738281,284.95001220703125,296.64666748046875,290.13153076171875,296.9150085449219,297.01812744140625,285.004638671875,1.0,0.4630849957466125,0.4082458615303039,0.4082458615303039,1.0,1.0,-2.1674575805664062,0.6030072569847107,1.5644502639770508,0.1128889471292495,0.9172469973564148,0.9172469973564148,0.0,145.37705993652344,124.0,29208.287109375,0.0,1115.8284912109375,1.0,281.8407592773437,283.7973022460937,293.0752868652344,294.9984130859375,293.1499938964844,293.1499938964844,281.54998779296875,33296.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592568397521973,1.0,0.0,0.0,3.569488763809204,3.5695114135742188,8.501691013407253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.8076171875,0.0,1425.6473388671875,1895.4371337890625,0.0,2106.057861328125,0.8853511214256287,1.0,0.0,3.0,1.0,0.0
18127380,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.70115727186203,0.2265579551458358,0.2081441581249237,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8154788017272949,0.3616993427276611,0.3468012809753418,296.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.7516553997993469,0.4736311435699463,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7216457724571228,0.2472613155841827,0.2387898415327072,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.5434955358505249,0.1093807741999626,0.5136580467224121,284.8563232421875,284.95001220703125,296.6099853515625,290.0964660644531,296.9066467285156,297.0208740234375,284.8608703613281,1.0,0.4553199708461761,0.4097794592380523,0.4097794592380523,1.0,1.0,-2.137885093688965,0.5953653454780579,1.5425196886062622,0.1119019910693168,0.7816945314407349,0.7816945314407349,0.0,139.76129150390625,127.0,29280.439453125,0.0,1064.6248779296875,1.0,281.5585021972656,283.6577453613281,293.122802734375,295.1097412109375,293.1499938964844,293.1499938964844,281.8500061035156,43226.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693321108818054,1.0,0.0,0.0,3.324539422988892,3.324561595916748,7.374902111223491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.3857421875,0.0,1249.572265625,1895.4371337890625,0.0,2194.909423828125,0.8391333818435669,1.0,0.0,3.0,1.0,0.0
18127440,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.70115727186203,0.2265579551458358,0.2081441581249237,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8154788017272949,0.3616993427276611,0.3468012809753418,296.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.7516553997993469,0.4736311435699463,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.7216457724571228,0.2472613155841827,0.2387898415327072,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.5434955358505249,0.1093807741999626,0.5136580467224121,284.8563232421875,284.95001220703125,296.6099853515625,290.0964660644531,296.9066467285156,297.0208740234375,284.8608703613281,1.0,0.4553199708461761,0.4097794592380523,0.4097794592380523,1.0,1.0,-2.137885093688965,0.5953653454780579,1.5425196886062622,0.1119019910693168,0.7816945314407349,0.7816945314407349,0.0,139.76129150390625,127.0,29280.439453125,0.0,1064.6248779296875,1.0,281.5585021972656,283.6577453613281,293.122802734375,295.1097412109375,293.1499938964844,293.1499938964844,281.8500061035156,43226.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693321108818054,1.0,0.0,0.0,3.324539422988892,3.324561595916748,7.374902111223491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.3857421875,0.0,1249.572265625,1895.4371337890625,0.0,2194.909423828125,0.8391333818435669,1.0,0.0,3.0,1.0,0.0
18127500,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.701712429523468,0.2257212251424789,0.2071585059165954,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8160656094551086,0.360231876373291,0.3451671302318573,296.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.750126302242279,0.4703350067138672,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7220662236213684,0.2461754530668258,0.2375697791576385,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.5436137318611145,0.1087904199957847,0.5103510618209839,284.9906311035156,284.95001220703125,296.5916748046875,290.0787658691406,296.9030456542969,297.0230407714844,284.9997253417969,1.0,0.4527342021465301,0.4105462729930877,0.4105462729930877,1.0,1.0,-2.1253325939178467,0.5923424959182739,1.5329900979995728,0.1115560457110405,0.8603331446647644,0.8603331446647644,0.0,137.88970947265625,127.0,28469.7890625,0.0,1045.1162109375,1.0,281.79266357421875,283.81787109375,293.0185852050781,294.8702697753906,293.1499938964844,293.1499938964844,281.8500061035156,36150.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589223384857178,1.0,0.0,0.0,3.340036153793335,3.340057373046875,7.443816230079392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.2333984375,0.0,1215.9200439453125,1895.4371337890625,0.0,2103.126953125,0.8395629525184631,1.0,0.0,3.0,1.0,0.0
18127560,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7021370530128479,0.2250935286283493,0.2064987123012542,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8163745403289795,0.3589887022972107,0.3438893556594848,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.7488584518432617,0.4680357277393341,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7222592234611511,0.2452584654092788,0.2366105616092682,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.543613076210022,0.1083297505974769,0.5078547596931458,285.00146484375,284.95001220703125,296.5733337402344,290.0610046386719,296.90020751953125,297.0265197753906,284.9992980957031,1.0,0.450753390789032,0.4114812612533569,0.4114812612533569,1.0,1.0,-2.1160900592803955,0.5907949805259705,1.5252951383590698,0.1120332852005958,0.8851425051689148,0.8851425051689148,0.0,136.58059692382812,130.0,28391.23828125,0.0,1031.12109375,1.0,281.8399353027344,283.8152160644531,292.9944763183594,294.8674621582031,293.1499938964844,293.1499938964844,282.1499938964844,33269.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514703273773193,1.0,0.0,0.0,3.4372475147247314,3.4372689723968506,7.883424473220657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.09765625,0.0,1289.8597412109375,1895.4371337890625,0.0,2038.18505859375,0.8556753993034363,1.0,0.0,3.0,1.0,0.0
18127620,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7020971775054932,0.2240398079156875,0.2054523676633834,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.815966784954071,0.3567544817924499,0.3416640162467956,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9990000128746032,0.7461848258972168,0.4657389521598816,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7217956185340881,0.2436304837465286,0.2349666059017181,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.5430516600608826,0.107603445649147,0.5041044354438782,285.1158142089844,284.95001220703125,296.5366516113281,290.02520751953125,296.89532470703125,297.03472900390625,285.1136474609375,1.0,0.4482851326465606,0.4133512377738952,0.4133512377738952,1.0,1.0,-2.102919101715088,0.589617133140564,1.513301968574524,0.1137750744819641,1.0,1.0,0.0,135.1742401123047,133.0,27623.1640625,0.0,1012.9971923828124,1.0,282.140869140625,283.94256591796875,292.9492492675781,294.75390625,293.1499938964844,293.1499938964844,281.8500061035156,30325.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323012948036194,1.0,0.0,0.0,3.666944980621338,3.66696834564209,8.972265277407132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.53759765625,0.0,1509.4486083984375,1895.4371337890625,0.0,1874.390869140625,0.9044447541236876,1.0,0.0,3.0,1.0,0.0
18127680,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.7020971775054932,0.2240398079156875,0.2054523676633834,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.815966784954071,0.3567544817924499,0.3416640162467956,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9990000128746032,0.7461848258972168,0.4657389521598816,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.7217956185340881,0.2436304837465286,0.2349666059017181,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.5430516600608826,0.107603445649147,0.5041044354438782,285.1158142089844,284.95001220703125,296.5366516113281,290.02520751953125,296.89532470703125,297.03472900390625,285.1136474609375,1.0,0.4482851326465606,0.4133512377738952,0.4133512377738952,1.0,1.0,-2.102919101715088,0.589617133140564,1.513301968574524,0.1137750744819641,1.0,1.0,0.0,135.1742401123047,133.0,27623.1640625,0.0,1012.9971923828124,1.0,282.140869140625,283.94256591796875,292.9492492675781,294.75390625,293.1499938964844,293.1499938964844,281.8500061035156,30325.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323012948036194,1.0,0.0,0.0,3.666944980621338,3.66696834564209,8.972265277407132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.53759765625,0.0,1509.4486083984375,1895.4371337890625,0.0,1874.390869140625,0.9044447541236876,1.0,0.0,3.0,1.0,0.0
18127740,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6998101472854614,0.2220237106084823,0.2039764672517776,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8134123086929321,0.3535562753677368,0.3390110433101654,296.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7405674457550049,0.4666745066642761,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7194983959197998,0.2413401454687118,0.233065515756607,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5408505201339722,0.1065680310130119,0.5001858472824097,284.8895874023437,284.95001220703125,296.5,289.98931884765625,296.8874206542969,297.0390319824219,284.8883361816406,1.0,0.44722580909729,0.4152212142944336,0.4152212142944336,1.0,1.0,-2.0920958518981934,0.5892387628555298,1.5028570890426636,0.115880437195301,0.8981323838233948,0.8981323838233948,0.0,135.3142547607422,121.0,28400.4140625,0.0,1002.8575439453124,1.0,281.85650634765625,283.69342041015625,293.0473022460937,294.9656066894531,293.1499938964844,293.1499938964844,281.54998779296875,36246.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490949630737305,1.0,0.0,0.0,3.6972479820251465,3.697272539138794,9.121167749981396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.3427734375,0.0,1588.24365234375,1895.4371337890625,0.0,2017.626220703125,0.9151414036750792,1.0,0.0,3.0,1.0,0.0
