time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127800,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6998101472854614,0.2220237106084823,0.2039764672517776,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8134123086929321,0.3535562753677368,0.3390110433101654,296.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7405674457550049,0.4666745066642761,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7194983959197998,0.2413401454687118,0.233065515756607,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.5408505201339722,0.1065680310130119,0.5001858472824097,284.8895874023437,284.95001220703125,296.5,289.98931884765625,296.8874206542969,297.0390319824219,284.8883361816406,1.0,0.44722580909729,0.4152212142944336,0.4152212142944336,1.0,1.0,-2.0920958518981934,0.5892387628555298,1.5028570890426636,0.115880437195301,0.8981323838233948,0.8981323838233948,0.0,135.3142547607422,121.0,28400.4140625,0.0,1002.8575439453124,1.0,281.85650634765625,283.69342041015625,293.0473022460937,294.9656066894531,293.1499938964844,293.1499938964844,281.54998779296875,36246.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490949630737305,1.0,0.0,0.0,3.6972479820251465,3.697272539138794,9.121167749981396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.3427734375,0.0,1588.24365234375,1895.4371337890625,0.0,2017.626220703125,0.9151414036750792,1.0,0.0,3.0,1.0,0.0
18127860,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.699762225151062,0.2194767892360687,0.2016091644763946,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8135910034179688,0.3497657179832458,0.3353701531887054,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9990000128746032,0.7337427735328674,0.4613475799560547,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7194867730140686,0.2385780662298202,0.2303933650255203,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.5404056310653687,0.1051167026162147,0.493492990732193,284.8063659667969,284.95001220703125,296.4633483886719,289.95343017578125,296.8764343261719,297.0386047363281,284.81573486328125,1.0,0.4415914416313171,0.4168758690357208,0.4168758690357208,1.0,1.0,-2.067248106002808,0.5833311080932617,1.483916997909546,0.1156487688422203,0.7450466752052307,0.7450466752052307,0.0,132.23794555664062,124.0,28180.9609375,0.0,967.9251708984376,1.0,281.5589294433594,283.6430358886719,293.0104064941406,294.9512939453125,293.1499938964844,293.1499938964844,281.8500061035156,48172.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655801177024841,1.0,0.0,0.0,3.215545177459717,3.2155675888061523,6.89926082486636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.00927734375,0.0,1181.6356201171875,1895.4371337890625,0.0,2161.69189453125,0.8211069703102112,1.0,0.0,3.0,1.0,0.0
18127920,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.699762225151062,0.2194767892360687,0.2016091644763946,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8135910034179688,0.3497657179832458,0.3353701531887054,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9990000128746032,0.7337427735328674,0.4613475799560547,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7194867730140686,0.2385780662298202,0.2303933650255203,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.5404056310653687,0.1051167026162147,0.493492990732193,284.8063659667969,284.95001220703125,296.4633483886719,289.95343017578125,296.8764343261719,297.0386047363281,284.81573486328125,1.0,0.4415914416313171,0.4168758690357208,0.4168758690357208,1.0,1.0,-2.067248106002808,0.5833311080932617,1.483916997909546,0.1156487688422203,0.7450466752052307,0.7450466752052307,0.0,132.23794555664062,124.0,28180.9609375,0.0,967.9251708984376,1.0,281.5589294433594,283.6430358886719,293.0104064941406,294.9512939453125,293.1499938964844,293.1499938964844,281.8500061035156,48172.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655801177024841,1.0,0.0,0.0,3.215545177459717,3.2155675888061523,6.89926082486636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.00927734375,0.0,1181.6356201171875,1895.4371337890625,0.0,2161.69189453125,0.8211069703102112,1.0,0.0,3.0,1.0,0.0
18127980,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6994467377662659,0.2181509286165237,0.2000874280929565,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8130795359611511,0.3472228348255157,0.3326125144958496,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.7299937605857849,0.4584481120109558,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.718880832195282,0.2366983890533447,0.2283377796411514,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.5393544435501099,0.1041173115372657,0.4880852997303009,284.97320556640625,284.95001220703125,296.4266662597656,289.9176940917969,296.86846923828125,297.04254150390625,284.972900390625,1.0,0.4385119676589966,0.418530523777008,0.418530523777008,1.0,1.0,-2.0496509075164795,0.5800202488899231,1.4696305990219116,0.1161273941397667,0.8395345211029053,0.8395345211029053,0.0,130.46588134765625,127.0,27330.712890625,0.0,945.0357666015624,1.0,281.838134765625,283.8192749023437,292.8431091308594,294.6568908691406,293.1499938964844,293.1499938964844,282.1499938964844,34896.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451624274253845,1.0,0.0,0.0,3.2945704460144043,3.294591188430786,7.242540505103534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9462890625,0.0,1165.0689697265625,1895.4371337890625,0.0,1983.7479248046875,0.8255776762962341,1.0,0.0,3.0,1.0,0.0
18128040,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6994467377662659,0.2181509286165237,0.2000874280929565,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8130795359611511,0.3472228348255157,0.3326125144958496,296.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.7299937605857849,0.4584481120109558,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.718880832195282,0.2366983890533447,0.2283377796411514,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.5393544435501099,0.1041173115372657,0.4880852997303009,284.97320556640625,284.95001220703125,296.4266662597656,289.9176940917969,296.86846923828125,297.04254150390625,284.972900390625,1.0,0.4385119676589966,0.418530523777008,0.418530523777008,1.0,1.0,-2.0496509075164795,0.5800202488899231,1.4696305990219116,0.1161273941397667,0.8395345211029053,0.8395345211029053,0.0,130.46588134765625,127.0,27330.712890625,0.0,945.0357666015624,1.0,281.838134765625,283.8192749023437,292.8431091308594,294.6568908691406,293.1499938964844,293.1499938964844,282.1499938964844,34896.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451624274253845,1.0,0.0,0.0,3.2945704460144043,3.294591188430786,7.242540505103534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9462890625,0.0,1165.0689697265625,1895.4371337890625,0.0,1983.7479248046875,0.8255776762962341,1.0,0.0,3.0,1.0,0.0
18128100,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6990726590156555,0.2176492512226104,0.1995762884616851,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.812490701675415,0.3461413085460663,0.33151975274086,296.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9990000128746032,0.728247880935669,0.4579673707485199,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7183178663253784,0.2359150946140289,0.2275372594594955,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.5387299656867981,0.1037508174777031,0.486206442117691,285.0801696777344,284.95001220703125,296.4083251953125,289.8999328613281,296.8652038574219,297.045654296875,285.089599609375,1.0,0.4376234710216522,0.4193578660488128,0.4193578660488128,1.0,1.0,-2.0439274311065674,0.5794621109962463,1.4644652605056765,0.1168447360396385,0.9331610798835754,0.9331610798835754,0.0,130.1011962890625,127.0,26638.853515625,0.0,938.3953247070312,1.0,282.0895690917969,283.95196533203125,292.7805480957031,294.4867858886719,293.1499938964844,293.1499938964844,282.1499938964844,30955.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309100031852722,1.0,0.0,0.0,3.3960886001586914,3.396109342575073,7.695756494285888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.69580078125,0.0,1233.48583984375,1895.4371337890625,0.0,1862.6998291015625,0.8466280698776245,1.0,0.0,3.0,1.0,0.0
18128160,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.6986006498336792,0.2172231078147888,0.1991882771253585,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8117510676383972,0.3451537191867828,0.3305765688419342,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9990000128746032,0.726488471031189,0.4579480290412903,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7176405787467957,0.2352106869220733,0.2268565595149994,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.5380798578262329,0.1034539714455604,0.484763890504837,285.0896911621094,284.95001220703125,296.3900146484375,289.8822326660156,296.8622131347656,297.04937744140625,285.0861511230469,1.0,0.4371007084846496,0.420281320810318,0.420281320810318,1.0,1.0,-2.0397536754608154,0.5796242952346802,1.4601293802261353,0.1179483085870742,0.986950159072876,0.986950159072876,0.0,129.98475646972656,115.0,26683.857421875,0.0,934.08984375,1.0,282.1400146484375,283.9405822753906,292.7924194335937,294.53692626953125,293.1499938964844,293.1499938964844,281.8500061035156,29264.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230356931686401,1.0,0.0,0.0,3.5487563610076904,3.548778295516968,8.403218316743732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.900390625,0.0,1374.418212890625,1895.4371337890625,0.0,1797.070556640625,0.8776358366012573,1.0,0.0,3.0,1.0,0.0
18128220,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7005096077919006,0.2153216153383255,0.1976751387119293,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8136564493179321,0.3421046137809753,0.3279188871383667,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.7212417721748352,0.4509845376014709,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7192004919052124,0.2330514341592788,0.2249353229999542,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5395087599754333,0.1024949923157692,0.4804719984531402,284.8660888671875,284.95001220703125,296.35333251953125,289.8472595214844,296.8534851074219,297.0525817871094,284.8661499023437,1.0,0.4314377307891845,0.4221282303333282,0.4221282303333282,1.0,1.0,-2.018935441970825,0.5753757357597351,1.443559646606445,0.1185049563646316,0.8402866125106812,0.8402866125106812,0.0,126.35352325439452,118.0,27215.51171875,0.0,902.336181640625,1.0,281.85748291015625,283.7046203613281,292.8978881835937,294.74627685546875,293.1499938964844,293.1499938964844,282.1499938964844,38326.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385252714157104,1.0,0.0,0.0,3.5194664001464844,3.519489526748657,8.265078008662385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.60498046875,0.0,1409.5177001953125,1895.4371337890625,0.0,1927.0294189453125,0.876750648021698,1.0,0.0,3.0,1.0,0.0
18128280,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7005096077919006,0.2153216153383255,0.1976751387119293,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8136564493179321,0.3421046137809753,0.3279188871383667,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.7212417721748352,0.4509845376014709,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7192004919052124,0.2330514341592788,0.2249353229999542,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.5395087599754333,0.1024949923157692,0.4804719984531402,284.8660888671875,284.95001220703125,296.35333251953125,289.8472595214844,296.8534851074219,297.0525817871094,284.8661499023437,1.0,0.4314377307891845,0.4221282303333282,0.4221282303333282,1.0,1.0,-2.018935441970825,0.5753757357597351,1.443559646606445,0.1185049563646316,0.8402866125106812,0.8402866125106812,0.0,126.35352325439452,118.0,27215.51171875,0.0,902.336181640625,1.0,281.85748291015625,283.7046203613281,292.8978881835937,294.74627685546875,293.1499938964844,293.1499938964844,282.1499938964844,38326.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385252714157104,1.0,0.0,0.0,3.5194664001464844,3.519489526748657,8.265078008662385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.60498046875,0.0,1409.5177001953125,1895.4371337890625,0.0,1927.0294189453125,0.876750648021698,1.0,0.0,3.0,1.0,0.0
18128340,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7003211379051208,0.2139081805944442,0.1961096078157425,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8133460283279419,0.3395377695560455,0.3251833021640777,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.7175870537757874,0.447752833366394,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7188208103179932,0.2312032282352447,0.222952201962471,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.5390235185623169,0.1016577333211898,0.4759902358055115,285.01837158203125,284.95001220703125,296.3166809082031,289.8128662109375,296.8450622558594,297.056396484375,285.0162048339844,1.0,0.4283471405506134,0.4239751398563385,0.4239751398563385,1.0,1.0,-2.002113580703736,0.5725634694099426,1.429550051689148,0.1193203404545784,0.9530947804450988,0.9530947804450988,0.0,124.49837493896484,121.0,26331.703125,0.0,880.773681640625,1.0,282.1420593261719,283.8739929199219,292.76885986328125,294.5174255371094,293.1499938964844,293.1499938964844,281.8500061035156,32262.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725578784942627,1.0,0.0,0.0,3.636987209320069,3.637010335922241,8.826262387628958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.34033203125,0.0,1490.87255859375,1895.4371337890625,0.0,1818.1641845703125,0.8996798992156982,1.0,0.0,3.0,1.0,0.0
18128400,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7003211379051208,0.2139081805944442,0.1961096078157425,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8133460283279419,0.3395377695560455,0.3251833021640777,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.7175870537757874,0.447752833366394,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7188208103179932,0.2312032282352447,0.222952201962471,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.5390235185623169,0.1016577333211898,0.4759902358055115,285.01837158203125,284.95001220703125,296.3166809082031,289.8128662109375,296.8450622558594,297.056396484375,285.0162048339844,1.0,0.4283471405506134,0.4239751398563385,0.4239751398563385,1.0,1.0,-2.002113580703736,0.5725634694099426,1.429550051689148,0.1193203404545784,0.9530947804450988,0.9530947804450988,0.0,124.49837493896484,121.0,26331.703125,0.0,880.773681640625,1.0,282.1420593261719,283.8739929199219,292.76885986328125,294.5174255371094,293.1499938964844,293.1499938964844,281.8500061035156,32262.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725578784942627,1.0,0.0,0.0,3.636987209320069,3.637010335922241,8.826262387628958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.34033203125,0.0,1490.87255859375,1895.4371337890625,0.0,1818.1641845703125,0.8996798992156982,1.0,0.0,3.0,1.0,0.0
18128460,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.6984555721282959,0.2120307087898254,0.1946418583393097,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.811212420463562,0.3365086019039154,0.3225626051425934,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9990000128746032,0.7121332883834839,0.4477575719356537,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7168812155723572,0.2290439456701278,0.2210778594017028,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.5372137427330017,0.1007052883505821,0.4721259474754333,284.84375,284.95001220703125,296.2799987792969,289.7792053222656,296.8353576660156,297.05877685546875,284.8480834960937,1.0,0.4268505871295929,0.4257920980453491,0.4257920980453491,1.0,1.0,-1.990317940711975,0.5714802145957947,1.4188377857208252,0.1209044679999351,0.8039019107818604,0.8039019107818604,0.0,124.20403289794922,124.0,26721.97265625,0.0,869.23876953125,1.0,281.8575134277344,283.70184326171875,292.8232727050781,294.6490173339844,293.1499938964844,293.1499938964844,282.1499938964844,42235.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392045259475708,1.0,0.0,0.0,3.452678918838501,3.452702283859253,7.954368470564077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.35791015625,0.0,1368.652099609375,1895.4371337890625,0.0,1932.806640625,0.8656407594680786,1.0,0.0,3.0,1.0,0.0
18128520,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.6984555721282959,0.2120307087898254,0.1946418583393097,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.811212420463562,0.3365086019039154,0.3225626051425934,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9990000128746032,0.7121332883834839,0.4477575719356537,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7168812155723572,0.2290439456701278,0.2210778594017028,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.5372137427330017,0.1007052883505821,0.4721259474754333,284.84375,284.95001220703125,296.2799987792969,289.7792053222656,296.8353576660156,297.05877685546875,284.8480834960937,1.0,0.4268505871295929,0.4257920980453491,0.4257920980453491,1.0,1.0,-1.990317940711975,0.5714802145957947,1.4188377857208252,0.1209044679999351,0.8039019107818604,0.8039019107818604,0.0,124.20403289794922,124.0,26721.97265625,0.0,869.23876953125,1.0,281.8575134277344,283.70184326171875,292.8232727050781,294.6490173339844,293.1499938964844,293.1499938964844,282.1499938964844,42235.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392045259475708,1.0,0.0,0.0,3.452678918838501,3.452702283859253,7.954368470564077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.35791015625,0.0,1368.652099609375,1895.4371337890625,0.0,1932.806640625,0.8656407594680786,1.0,0.0,3.0,1.0,0.0
18128580,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6956669092178345,0.2107938230037689,0.19332355260849,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8079749345779419,0.3341448009014129,0.3201063275337219,296.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7070760726928711,0.4497613906860351,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7139723300933838,0.2273311913013458,0.2193097472190857,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.5344248414039612,0.0998998805880546,0.4682636559009552,285.01190185546875,284.95001220703125,296.24334716796875,289.7464294433594,296.8262023925781,297.0621337890625,285.01080322265625,1.0,0.426443874835968,0.4276090860366821,0.4276090860366821,1.0,1.0,-1.981425642967224,0.5714277029037476,1.4099979400634766,0.1228401809930801,0.9221562743186952,0.9221562743186952,0.0,124.86231231689452,112.0,25952.49609375,0.0,863.583251953125,1.0,282.1405639648437,283.8805847167969,292.68914794921875,294.4120483398437,293.1499938964844,293.1499938964844,281.8500061035156,32944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229036688804626,1.0,0.0,0.0,3.5648438930511475,3.564866542816162,8.479579491904587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.01318359375,0.0,1418.143798828125,1895.4371337890625,0.0,1795.978271484375,0.8837363719940186,1.0,0.0,3.0,1.0,0.0
18128640,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6956669092178345,0.2107938230037689,0.19332355260849,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8079749345779419,0.3341448009014129,0.3201063275337219,296.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7070760726928711,0.4497613906860351,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7139723300933838,0.2273311913013458,0.2193097472190857,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.5344248414039612,0.0998998805880546,0.4682636559009552,285.01190185546875,284.95001220703125,296.24334716796875,289.7464294433594,296.8262023925781,297.0621337890625,285.01080322265625,1.0,0.426443874835968,0.4276090860366821,0.4276090860366821,1.0,1.0,-1.981425642967224,0.5714277029037476,1.4099979400634766,0.1228401809930801,0.9221562743186952,0.9221562743186952,0.0,124.86231231689452,112.0,25952.49609375,0.0,863.583251953125,1.0,282.1405639648437,283.8805847167969,292.68914794921875,294.4120483398437,293.1499938964844,293.1499938964844,281.8500061035156,32944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229036688804626,1.0,0.0,0.0,3.5648438930511475,3.564866542816162,8.479579491904587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.01318359375,0.0,1418.143798828125,1895.4371337890625,0.0,1795.978271484375,0.8837363719940186,1.0,0.0,3.0,1.0,0.0
18128700,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6960408687591553,0.21003058552742,0.1927528828382492,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8082332015037537,0.3328240513801574,0.3189843595027923,296.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.7041584849357605,0.4477564990520477,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7141443490982056,0.2263882756233215,0.2184919267892837,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.5345331430435181,0.0994709879159927,0.4664068818092346,284.87255859375,284.95001220703125,296.2250061035156,289.7304077148437,296.82147216796875,297.06353759765625,284.85723876953125,1.0,0.4243988990783691,0.4285175800323486,0.4285175800323486,1.0,1.0,-1.9737828969955444,0.5702003240585327,1.4035825729370115,0.1234341561794281,0.8310335278511047,0.8310335278511047,0.0,123.79391479492188,112.0,26586.244140625,0.0,853.2544555664062,1.0,281.8993530273437,283.70733642578125,292.7613830566406,294.60382080078125,293.1499938964844,293.1499938964844,281.8500061035156,37228.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303926944732666,1.0,0.0,0.0,3.5433926582336426,3.5434157848358154,8.377836024919816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.2587890625,0.0,1426.69091796875,1895.4371337890625,0.0,1858.35986328125,0.8796191215515137,1.0,0.0,3.0,1.0,0.0
18128760,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.6969183683395386,0.2090324759483337,0.1918662339448928,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.809191107749939,0.3312582075595855,0.3175228834152221,296.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.7011792659759521,0.4441196620464325,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.7149123549461365,0.2252691239118576,0.2174290269613266,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.5351389050483704,0.0989410132169723,0.46389901638031,284.8511047363281,284.95001220703125,296.2066650390625,289.71466064453125,296.8160400390625,297.0637512207031,284.855712890625,1.0,0.4214601516723633,0.4293882250785827,0.4293882250785827,1.0,1.0,-1.962311863899231,0.5674985647201538,1.3948132991790771,0.1233153566718101,0.783018946647644,0.783018946647644,0.0,121.92108917236328,100.0,26201.349609375,0.0,836.9852905273438,1.0,281.85858154296875,283.72662353515625,292.7491455078125,294.54345703125,293.1499938964844,293.1499938964844,282.1499938964844,43074.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346063852310181,1.0,0.0,0.0,3.341868162155152,3.341890573501587,7.451984060935501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.853515625,0.0,1265.079345703125,1895.4371337890625,0.0,1893.822265625,0.8423483967781067,1.0,0.0,3.0,1.0,0.0
18128820,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7017370462417603,0.2078757584095001,0.1904100775718689,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8141779899597168,0.3289868533611297,0.3149363398551941,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6983978152275085,0.432266354560852,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.719100296497345,0.223629429936409,0.2155046761035919,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.5388545989990234,0.0982232466340065,0.4591779708862304,285.0059509277344,284.95001220703125,296.1700134277344,289.6840515136719,296.8075866699219,297.0673217773437,285.0030822753906,1.0,0.4134692847728729,0.4311294853687286,0.4311294853687286,1.0,1.0,-1.935243844985962,0.5605409145355225,1.3747029304504397,0.1223225221037864,0.8922311067581177,0.8922311067581177,0.0,116.16633605957033,103.0,25290.125,0.0,794.8401489257812,1.0,282.1402587890625,283.8921203613281,292.6170654296875,294.3029479980469,293.1499938964844,293.1499938964844,282.45001220703125,32999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167084217071533,1.0,0.0,0.0,3.453460693359375,3.453482389450073,7.957971206451475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.62109375,0.0,1304.0645751953125,1895.4371337890625,0.0,1745.0245361328125,0.8590729832649231,1.0,0.0,3.0,1.0,0.0
18128880,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7017370462417603,0.2078757584095001,0.1904100775718689,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8141779899597168,0.3289868533611297,0.3149363398551941,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.6983978152275085,0.432266354560852,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.719100296497345,0.223629429936409,0.2155046761035919,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.5388545989990234,0.0982232466340065,0.4591779708862304,285.0059509277344,284.95001220703125,296.1700134277344,289.6840515136719,296.8075866699219,297.0673217773437,285.0030822753906,1.0,0.4134692847728729,0.4311294853687286,0.4311294853687286,1.0,1.0,-1.935243844985962,0.5605409145355225,1.3747029304504397,0.1223225221037864,0.8922311067581177,0.8922311067581177,0.0,116.16633605957033,103.0,25290.125,0.0,794.8401489257812,1.0,282.1402587890625,283.8921203613281,292.6170654296875,294.3029479980469,293.1499938964844,293.1499938964844,282.45001220703125,32999.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167084217071533,1.0,0.0,0.0,3.453460693359375,3.453482389450073,7.957971206451475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.62109375,0.0,1304.0645751953125,1895.4371337890625,0.0,1745.0245361328125,0.8590729832649231,1.0,0.0,3.0,1.0,0.0
18128940,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7050350308418274,0.2071747630834579,0.189587190747261,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.8172032833099365,0.3272330462932586,0.3130635619163513,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.9990000128746032,0.6975303888320923,0.4247194826602936,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7216507196426392,0.2223923504352569,0.2141347974538803,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.5416220426559448,0.0979167148470878,0.4567893147468567,285.132080078125,284.95001220703125,296.1333312988281,289.6547546386719,296.80133056640625,297.07452392578125,285.1302795410156,1.0,0.4089028835296631,0.4328707754611969,0.4328707754611969,1.0,1.0,-1.9184199571609497,0.5573216676712036,1.361098289489746,0.1227033883333206,1.0,1.0,0.0,112.5867156982422,106.0,24468.021484375,0.0,769.151123046875,1.0,282.4415283203125,284.03338623046875,292.56695556640625,294.1798400878906,293.1499938964844,293.1499938964844,282.1499938964844,30430.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950701475143433,1.0,0.0,0.0,3.676181077957153,3.676204442977905,9.0175194600306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.50439453125,0.0,1520.5218505859375,1895.4371337890625,0.0,1572.06689453125,0.9068095684051514,1.0,0.0,3.0,1.0,0.0
18129000,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.7050350308418274,0.2071747630834579,0.189587190747261,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.8172032833099365,0.3272330462932586,0.3130635619163513,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.9990000128746032,0.6975303888320923,0.4247194826602936,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7216507196426392,0.2223923504352569,0.2141347974538803,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.5416220426559448,0.0979167148470878,0.4567893147468567,285.132080078125,284.95001220703125,296.1333312988281,289.6547546386719,296.80133056640625,297.07452392578125,285.1302795410156,1.0,0.4089028835296631,0.4328707754611969,0.4328707754611969,1.0,1.0,-1.9184199571609497,0.5573216676712036,1.361098289489746,0.1227033883333206,1.0,1.0,0.0,112.5867156982422,106.0,24468.021484375,0.0,769.151123046875,1.0,282.4415283203125,284.03338623046875,292.56695556640625,294.1798400878906,293.1499938964844,293.1499938964844,282.1499938964844,30430.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950701475143433,1.0,0.0,0.0,3.676181077957153,3.676204442977905,9.0175194600306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.50439453125,0.0,1520.5218505859375,1895.4371337890625,0.0,1572.06689453125,0.9068095684051514,1.0,0.0,3.0,1.0,0.0
18129060,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7051724195480347,0.2056073993444442,0.1884407997131347,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8171122074127197,0.3246297240257263,0.3108889460563659,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.694160521030426,0.4219177961349487,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7215261459350586,0.2205793410539627,0.2126050591468811,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.5421407222747803,0.0974052473902702,0.4548265337944031,284.8993835449219,284.95001220703125,296.0966796875,289.6268920898437,296.79254150390625,297.0790405273437,284.89703369140625,1.0,0.406475692987442,0.4349083006381988,0.4349083006381988,1.0,1.0,-1.9068737030029297,0.5564776659011841,1.3503960371017456,0.1244474351406097,0.9131642580032348,0.9131642580032348,0.0,111.1487808227539,109.0,25223.81640625,0.0,755.0488891601562,1.0,282.1564025878906,283.7752380371094,292.6830139160156,294.4035339355469,293.1499938964844,293.1499938964844,281.8500061035156,35603.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115051746368408,1.0,0.0,0.0,3.728144645690918,3.728169202804565,9.274249919144496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.5751953125,0.0,1618.8292236328125,1895.4371337890625,0.0,1702.70556640625,0.9216420650482178,1.0,0.0,3.0,1.0,0.0
18129120,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7051724195480347,0.2056073993444442,0.1884407997131347,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8171122074127197,0.3246297240257263,0.3108889460563659,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.694160521030426,0.4219177961349487,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7215261459350586,0.2205793410539627,0.2126050591468811,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.5421407222747803,0.0974052473902702,0.4548265337944031,284.8993835449219,284.95001220703125,296.0966796875,289.6268920898437,296.79254150390625,297.0790405273437,284.89703369140625,1.0,0.406475692987442,0.4349083006381988,0.4349083006381988,1.0,1.0,-1.9068737030029297,0.5564776659011841,1.3503960371017456,0.1244474351406097,0.9131642580032348,0.9131642580032348,0.0,111.1487808227539,109.0,25223.81640625,0.0,755.0488891601562,1.0,282.1564025878906,283.7752380371094,292.6830139160156,294.4035339355469,293.1499938964844,293.1499938964844,281.8500061035156,35603.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115051746368408,1.0,0.0,0.0,3.728144645690918,3.728169202804565,9.274249919144496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.5751953125,0.0,1618.8292236328125,1895.4371337890625,0.0,1702.70556640625,0.9216420650482178,1.0,0.0,3.0,1.0,0.0
18129180,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.702002763748169,0.2034355103969574,0.1865453869104385,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8139007687568665,0.3213704228401184,0.3078871369361877,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9990000128746032,0.6883133053779602,0.4230395853519439,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.7186424136161804,0.2182603776454925,0.2104821652173996,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.5396910309791565,0.0964716449379921,0.4510688185691833,284.7934875488281,284.95001220703125,296.0599975585937,289.6006164550781,296.7802734375,297.0787353515625,284.8043518066406,1.0,0.4053866863250732,0.4369458556175232,0.4369458556175232,1.0,1.0,-1.895277738571167,0.5555882453918457,1.3396894931793213,0.1261457949876785,0.7447189092636108,0.7447189092636108,0.0,111.33745574951172,112.0,25236.32421875,0.0,746.3003540039062,1.0,281.85894775390625,283.70379638671875,292.6664428710937,294.42041015625,293.1499938964844,293.1499938964844,282.1499938964844,48750.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730000913143158,1.0,0.0,0.0,3.2488021850585938,3.2488248348236084,7.042710876703495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.9111328125,0.0,1215.8582763671875,1895.4371337890625,0.0,1855.0758056640625,0.8283514380455017,1.0,0.0,3.0,1.0,0.0
18129240,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.702002763748169,0.2034355103969574,0.1865453869104385,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8139007687568665,0.3213704228401184,0.3078871369361877,296.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9990000128746032,0.6883133053779602,0.4230395853519439,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.7186424136161804,0.2182603776454925,0.2104821652173996,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.5396910309791565,0.0964716449379921,0.4510688185691833,284.7934875488281,284.95001220703125,296.0599975585937,289.6006164550781,296.7802734375,297.0787353515625,284.8043518066406,1.0,0.4053866863250732,0.4369458556175232,0.4369458556175232,1.0,1.0,-1.895277738571167,0.5555882453918457,1.3396894931793213,0.1261457949876785,0.7447189092636108,0.7447189092636108,0.0,111.33745574951172,112.0,25236.32421875,0.0,746.3003540039062,1.0,281.85894775390625,283.70379638671875,292.6664428710937,294.42041015625,293.1499938964844,293.1499938964844,282.1499938964844,48750.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730000913143158,1.0,0.0,0.0,3.2488021850585938,3.2488248348236084,7.042710876703495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.9111328125,0.0,1215.8582763671875,1895.4371337890625,0.0,1855.0758056640625,0.8283514380455017,1.0,0.0,3.0,1.0,0.0
18129300,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7002855539321899,0.2027921974658966,0.1857746392488479,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.812040388584137,0.3201876580715179,0.3065634369850158,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9990000128746032,0.6858569383621216,0.4242170751094818,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7169642448425293,0.2173989415168762,0.2095302641391754,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.5381242632865906,0.0960931852459907,0.4491476714611053,284.9552001953125,284.95001220703125,296.0416564941406,289.5881042480469,296.7746276855469,297.079345703125,284.9689636230469,1.0,0.405227392911911,0.4379646182060241,0.4379646182060241,1.0,1.0,-1.8907240629196167,0.5555912256240845,1.3351328372955322,0.1271475106477737,0.8255722522735596,0.8255722522735596,0.0,111.71795654296876,112.0,24570.765625,0.0,743.8731079101562,1.0,282.08984375,283.8877258300781,292.5371398925781,294.1592712402344,293.1499938964844,293.1499938964844,282.1499938964844,38611.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188904285430908,1.0,0.0,0.0,3.2392756938934326,3.2392964363098145,7.001468134149036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.4873046875,0.0,1139.7646484375,1895.4371337890625,0.0,1762.90185546875,0.8205586075782776,1.0,0.0,3.0,1.0,0.0
18129360,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6989995837211609,0.2023848593235016,0.1853572428226471,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8104531168937683,0.3192602396011352,0.3056268095970154,296.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9990000128746032,0.6836603283882141,0.4254642724990845,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7155336141586304,0.2167267799377441,0.2088518440723419,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.5368325710296631,0.0958253815770149,0.4478460550308227,284.9833679199219,284.95001220703125,296.0233459472656,289.5760498046875,296.6845092773437,297.0811767578125,284.98297119140625,1.0,0.4053037464618683,0.5503717064857483,0.5503717064857483,0.800000011920929,1.0,-1.888217091560364,0.717786967754364,1.170430064201355,0.2896830141544342,0.853606104850769,0.853606104850769,0.0,112.20104217529295,115.0,24605.517578125,0.0,743.1172485351562,1.0,282.1388854980469,283.899169921875,292.50244140625,294.1431884765625,293.1499938964844,293.1499938964844,282.45001220703125,34315.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097826600074768,1.0,0.0,0.0,3.3361165523529053,3.336137294769287,7.426355068673729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.3740234375,0.0,1199.6759033203125,1895.4371337890625,0.0,1688.794921875,0.8341785669326782,1.0,0.0,3.0,1.0,0.0
18129420,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.696679949760437,0.2017672657966613,0.1847795695066452,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8074125051498413,0.3176604211330414,0.3040769100189209,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9990000128746032,0.6792824268341064,0.4281279146671295,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.7128292322158813,0.215592086315155,0.2077534794807434,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.5346019864082336,0.0954464226961135,0.4461011290550232,285.1216125488281,284.95001220703125,295.9866638183594,289.5533447265625,296.3820495605469,297.0859680175781,285.1190185546875,1.0,0.4061126410961151,0.7751858234405518,0.7751858234405518,0.4000000059604645,1.0,-1.8854438066482544,1.2333317995071411,0.6521120071411133,0.8049384951591492,1.0,1.0,0.0,113.3517074584961,103.0,24274.796875,0.0,744.9210205078125,1.0,282.44073486328125,284.0526733398437,292.4642639160156,294.0491943359375,293.1499938964844,293.1499938964844,282.1499938964844,29168.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874979734420776,1.0,0.0,0.0,3.597811698913574,3.5978338718414307,8.637143764644861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.3046875,0.0,1425.49365234375,1895.4371337890625,0.0,1513.5208740234375,0.8883768916130066,1.0,0.0,3.0,1.0,0.0
18129480,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.696679949760437,0.2017672657966613,0.1847795695066452,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8074125051498413,0.3176604211330414,0.3040769100189209,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9990000128746032,0.6792824268341064,0.4281279146671295,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.7128292322158813,0.215592086315155,0.2077534794807434,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.5346019864082336,0.0954464226961135,0.4461011290550232,285.1216125488281,284.95001220703125,295.9866638183594,289.5533447265625,296.3820495605469,297.0859680175781,285.1190185546875,1.0,0.4061126410961151,0.7751858234405518,0.7751858234405518,0.4000000059604645,1.0,-1.8854438066482544,1.2333317995071411,0.6521120071411133,0.8049384951591492,1.0,1.0,0.0,113.3517074584961,103.0,24274.796875,0.0,744.9210205078125,1.0,282.44073486328125,284.0526733398437,292.4642639160156,294.0491943359375,293.1499938964844,293.1499938964844,282.1499938964844,29168.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874979734420776,1.0,0.0,0.0,3.597811698913574,3.5978338718414307,8.637143764644861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.3046875,0.0,1425.49365234375,1895.4371337890625,0.0,1513.5208740234375,0.8883768916130066,1.0,0.0,3.0,1.0,0.0
18129540,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6983820199966431,0.2002381384372711,0.1836273372173309,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8090628385543823,0.315151959657669,0.30195352435112,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6736385226249695,0.422544926404953,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.714206337928772,0.2138435989618301,0.2062439024448394,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5360986590385437,0.0947882756590843,0.4432948529720306,284.8881225585937,284.95001220703125,295.95001220703125,289.5326232910156,295.9505920410156,297.0876159667969,284.8849182128906,1.0,0.4021308124065399,1.0,1.0,0.0,1.0,-1.8696445226669312,1.8696287870407104,1.567384424561169e-05,1.4428142309188845,0.8873592615127563,0.8873592615127563,0.0,110.8974380493164,106.0,25502.591796875,0.0,725.8331909179688,1.0,282.157470703125,283.8298034667969,292.6093139648437,294.3313293457031,293.1499938964844,293.1499938964844,282.45001220703125,35937.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080471515655518,1.0,0.0,0.0,3.6454074382781982,3.645431518554688,8.867178848959156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0048828125,0.0,1527.598876953125,1895.4371337890625,0.0,1674.8291015625,0.9031482934951782,1.0,0.0,3.0,1.0,0.0
18129600,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6983820199966431,0.2002381384372711,0.1836273372173309,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8090628385543823,0.315151959657669,0.30195352435112,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6736385226249695,0.422544926404953,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.714206337928772,0.2138435989618301,0.2062439024448394,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5360986590385437,0.0947882756590843,0.4432948529720306,284.8881225585937,284.95001220703125,295.95001220703125,289.5326232910156,295.9505920410156,297.0876159667969,284.8849182128906,1.0,0.4021308124065399,1.0,1.0,0.0,1.0,-1.8696445226669312,1.8696287870407104,1.567384424561169e-05,1.4428142309188845,0.8873592615127563,0.8873592615127563,0.0,110.8974380493164,106.0,25502.591796875,0.0,725.8331909179688,1.0,282.157470703125,283.8298034667969,292.6093139648437,294.3313293457031,293.1499938964844,293.1499938964844,282.45001220703125,35937.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080471515655518,1.0,0.0,0.0,3.6454074382781982,3.645431518554688,8.867178848959156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0048828125,0.0,1527.598876953125,1895.4371337890625,0.0,1674.8291015625,0.9031482934951782,1.0,0.0,3.0,1.0,0.0
