time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129660,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.697504997253418,0.1990416795015335,0.1823131144046783,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8079648017883301,0.3129571974277496,0.2996307909488678,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.6694570183753967,0.4210083186626434,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7131670117378235,0.2122856825590133,0.2045899182558059,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.5352925658226013,0.0941812992095947,0.4400664269924164,285.0424194335937,284.95001220703125,295.913330078125,289.5137023925781,295.9144287109375,297.0893249511719,285.0410461425781,1.0,0.4002568125724792,1.0,1.0,0.0,1.0,-1.8575599193573,1.8575570583343504,2.788888423310709e-06,1.4333391189575195,1.0,1.0,0.0,109.97370910644533,109.0,24610.4375,0.0,713.437255859375,1.0,282.44244384765625,284.0023498535156,292.4973449707031,294.1368408203125,293.1499938964844,293.1499938964844,282.1499938964844,32068.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009924650192261,1.0,0.0,0.0,3.772128343582153,3.772152900695801,9.494370942775276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.97607421875,0.0,1642.9329833984375,1895.4371337890625,0.0,1618.5943603515625,0.9299314022064208,1.0,0.0,3.0,1.0,0.0
18129720,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.697504997253418,0.1990416795015335,0.1823131144046783,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8079648017883301,0.3129571974277496,0.2996307909488678,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.6694570183753967,0.4210083186626434,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7131670117378235,0.2122856825590133,0.2045899182558059,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.5352925658226013,0.0941812992095947,0.4400664269924164,285.0424194335937,284.95001220703125,295.913330078125,289.5137023925781,295.9144287109375,297.0893249511719,285.0410461425781,1.0,0.4002568125724792,1.0,1.0,0.0,1.0,-1.8575599193573,1.8575570583343504,2.788888423310709e-06,1.4333391189575195,1.0,1.0,0.0,109.97370910644533,109.0,24610.4375,0.0,713.437255859375,1.0,282.44244384765625,284.0023498535156,292.4973449707031,294.1368408203125,293.1499938964844,293.1499938964844,282.1499938964844,32068.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009924650192261,1.0,0.0,0.0,3.772128343582153,3.772152900695801,9.494370942775276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.97607421875,0.0,1642.9329833984375,1895.4371337890625,0.0,1618.5943603515625,0.9299314022064208,1.0,0.0,3.0,1.0,0.0
18129780,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.6951031684875488,0.1973772197961807,0.1810645461082458,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8051376342773438,0.3102967441082001,0.2973856329917907,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9990000128746032,0.6635218262672424,0.422202467918396,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7106356620788574,0.210414245724678,0.2030121386051178,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.5332967638969421,0.0934481620788574,0.4373056292533874,284.8357849121094,284.95001220703125,295.8766784667969,289.4961853027344,295.8777770996094,297.0897827148437,284.83721923828125,1.0,0.3996879458427429,1.0,1.0,0.0,1.0,-1.849589347839356,1.849586606025696,2.7655974008666817e-06,1.427202582359314,0.8490607738494873,0.8490607738494873,0.0,110.28131866455078,97.0,25166.5078125,0.0,708.2202758789062,1.0,282.15704345703125,283.7944641113281,292.56201171875,294.2904052734375,293.1499938964844,293.1499938964844,282.45001220703125,40372.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192090749740601,1.0,0.0,0.0,3.667661905288696,3.667686939239502,8.975773084785033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.05126953125,0.0,1585.778564453125,1895.4371337890625,0.0,1765.5185546875,0.9112674593925476,1.0,0.0,3.0,1.0,0.0
18129840,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.6951031684875488,0.1973772197961807,0.1810645461082458,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8051376342773438,0.3102967441082001,0.2973856329917907,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.9990000128746032,0.6635218262672424,0.422202467918396,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7106356620788574,0.210414245724678,0.2030121386051178,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.5332967638969421,0.0934481620788574,0.4373056292533874,284.8357849121094,284.95001220703125,295.8766784667969,289.4961853027344,295.8777770996094,297.0897827148437,284.83721923828125,1.0,0.3996879458427429,1.0,1.0,0.0,1.0,-1.849589347839356,1.849586606025696,2.7655974008666817e-06,1.427202582359314,0.8490607738494873,0.8490607738494873,0.0,110.28131866455078,97.0,25166.5078125,0.0,708.2202758789062,1.0,282.15704345703125,283.7944641113281,292.56201171875,294.2904052734375,293.1499938964844,293.1499938964844,282.45001220703125,40372.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192090749740601,1.0,0.0,0.0,3.667661905288696,3.667686939239502,8.975773084785033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.05126953125,0.0,1585.778564453125,1895.4371337890625,0.0,1765.5185546875,0.9112674593925476,1.0,0.0,3.0,1.0,0.0
18129900,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6951732635498047,0.1966793090105056,0.1802558600902557,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8052209615707397,0.3090982735157013,0.2960631549358368,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.6607609987258911,0.4201976954936981,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7106516361236572,0.2095555067062378,0.2020614296197891,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5333192944526672,0.0930707082152366,0.4352740943431854,284.9799194335937,284.95001220703125,295.8583374023437,289.4879455566406,295.85943603515625,297.0897216796875,284.9962158203125,1.0,0.3975225389003753,1.0,1.0,0.0,1.0,-1.8410488367080688,1.8410460948944087,2.7408598270994844e-06,1.4206390380859375,0.9268384575843812,0.9268384575843812,0.0,109.25669860839844,97.0,24252.060546875,0.0,698.4183959960938,1.0,282.4017639160156,283.97393798828125,292.4492492675781,294.043701171875,293.1499938964844,293.1499938964844,282.45001220703125,36237.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101236581802368,1.0,0.0,0.0,3.651569366455078,3.651593446731568,8.897180236999702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.3427734375,0.0,1536.6905517578125,1895.4371337890625,0.0,1691.5447998046875,0.9084561467170716,1.0,0.0,3.0,1.0,0.0
18129960,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6970241069793701,0.1962673068046569,0.1797244697809219,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8071282505989075,0.3081951439380646,0.2950384318828583,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6590202450752258,0.4158370494842529,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7122563719749451,0.2089086174964904,0.2013040632009506,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.5347439646720886,0.0928218886256218,0.4335750639438629,285.0157775878906,284.95001220703125,295.8399963378906,289.48004150390625,295.84112548828125,297.09100341796875,285.013671875,1.0,0.3945222795009613,1.0,1.0,0.0,1.0,-1.8309955596923828,1.8309929370880127,2.711782371989102e-06,1.4128193855285645,0.9701268672943116,0.9701268672943116,0.0,107.2372817993164,85.0,24183.095703125,0.0,684.445068359375,1.0,282.44293212890625,283.988037109375,292.4219055175781,294.039794921875,293.1499938964844,293.1499938964844,282.1499938964844,33239.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027789950370789,1.0,0.0,0.0,3.743304252624512,3.743328809738159,9.349826086690882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.32421875,0.0,1618.2904052734375,1895.4371337890625,0.0,1632.7529296875,0.9244312644004822,1.0,0.0,3.0,1.0,0.0
18130020,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7028021812438965,0.1947173774242401,0.1783620417118072,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8132258653640747,0.3056539297103882,0.2926788330078125,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9990000128746032,0.6555478572845459,0.4031815230846405,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7174712419509888,0.2071243524551391,0.1995793581008911,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.5397510528564453,0.0921820402145385,0.4300107359886169,284.8198547363281,284.95001220703125,295.8033447265625,289.4652099609375,295.8044738769531,297.0921325683594,284.8241271972656,1.0,0.3863775730133056,1.0,1.0,0.0,1.0,-1.804985523223877,1.8049827814102173,2.6373832042736467e-06,1.392573356628418,0.7999294996261597,0.7999294996261597,0.0,101.56248474121094,88.0,24366.369140625,0.0,647.5239868164062,1.0,282.1567687988281,283.8060607910156,292.4956359863281,294.17755126953125,293.1499938964844,293.1499938964844,282.45001220703125,43905.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713728129863739,1.0,0.0,0.0,3.517932891845703,3.5179572105407715,8.257877084361098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.98095703125,0.0,1448.1478271484375,1895.4371337890625,0.0,1720.7313232421875,0.8808255195617676,1.0,0.0,3.0,1.0,0.0
18130080,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7028021812438965,0.1947173774242401,0.1783620417118072,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8132258653640747,0.3056539297103882,0.2926788330078125,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9990000128746032,0.6555478572845459,0.4031815230846405,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7174712419509888,0.2071243524551391,0.1995793581008911,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.5397510528564453,0.0921820402145385,0.4300107359886169,284.8198547363281,284.95001220703125,295.8033447265625,289.4652099609375,295.8044738769531,297.0921325683594,284.8241271972656,1.0,0.3863775730133056,1.0,1.0,0.0,1.0,-1.804985523223877,1.8049827814102173,2.6373832042736467e-06,1.392573356628418,0.7999294996261597,0.7999294996261597,0.0,101.56248474121094,88.0,24366.369140625,0.0,647.5239868164062,1.0,282.1567687988281,283.8060607910156,292.4956359863281,294.17755126953125,293.1499938964844,293.1499938964844,282.45001220703125,43905.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713728129863739,1.0,0.0,0.0,3.517932891845703,3.5179572105407715,8.257877084361098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.98095703125,0.0,1448.1478271484375,1895.4371337890625,0.0,1720.7313232421875,0.8808255195617676,1.0,0.0,3.0,1.0,0.0
18130140,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7059269547462463,0.1937872767448425,0.177162155508995,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.816304624080658,0.3037459850311279,0.2904872298240661,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6542938947677612,0.3954617381095886,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7200671434402466,0.2057792395353317,0.1979950964450836,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.5426785945892334,0.0918454900383949,0.4273287653923034,285.0083923339844,284.95001220703125,295.76666259765625,289.4516296386719,295.767822265625,297.09588623046875,285.0063171386719,1.0,0.3815340995788574,1.0,1.0,0.0,1.0,-1.7865090370178225,1.786506414413452,2.5850708880170714e-06,1.3780304193496704,0.9207262992858888,0.9207262992858888,0.0,98.11965942382812,91.0,23442.392578125,0.0,623.653076171875,1.0,282.441650390625,284.0041809082031,292.367919921875,293.9353332519531,293.1499938964844,293.1499938964844,282.1499938964844,33473.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692035436630249,1.0,0.0,0.0,3.5877554416656494,3.587778329849243,8.588927471464558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.18115234375,0.0,1446.435302734375,1895.4371337890625,0.0,1548.47412109375,0.8896316289901733,1.0,0.0,3.0,1.0,0.0
18130200,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7059269547462463,0.1937872767448425,0.177162155508995,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.816304624080658,0.3037459850311279,0.2904872298240661,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6542938947677612,0.3954617381095886,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7200671434402466,0.2057792395353317,0.1979950964450836,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.5426785945892334,0.0918454900383949,0.4273287653923034,285.0083923339844,284.95001220703125,295.76666259765625,289.4516296386719,295.767822265625,297.09588623046875,285.0063171386719,1.0,0.3815340995788574,1.0,1.0,0.0,1.0,-1.7865090370178225,1.786506414413452,2.5850708880170714e-06,1.3780304193496704,0.9207262992858888,0.9207262992858888,0.0,98.11965942382812,91.0,23442.392578125,0.0,623.653076171875,1.0,282.441650390625,284.0041809082031,292.367919921875,293.9353332519531,293.1499938964844,293.1499938964844,282.1499938964844,33473.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692035436630249,1.0,0.0,0.0,3.5877554416656494,3.587778329849243,8.588927471464558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.18115234375,0.0,1446.435302734375,1895.4371337890625,0.0,1548.47412109375,0.8896316289901733,1.0,0.0,3.0,1.0,0.0
18130260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7065649628639221,0.1924013197422027,0.1760811507701873,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8167376518249512,0.3014107346534729,0.2884559035301208,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.6513786315917969,0.392040342092514,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7203971743583679,0.2041610926389694,0.1965675801038742,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.5437895059585571,0.0914681628346443,0.425726979970932,284.84112548828125,284.95001220703125,295.7300109863281,289.439208984375,295.7311706542969,297.0989990234375,284.8479309082031,1.0,0.3789065480232239,1.0,1.0,0.0,1.0,-1.7750256061553955,1.775023102760315,2.5530198399792425e-06,1.3691033124923706,0.7724185585975647,0.7724185585975647,0.0,96.5429458618164,94.0,23670.9375,0.0,610.7311401367188,1.0,282.1582946777344,283.8539428710937,292.46026611328125,294.0921630859375,293.1499938964844,293.1499938964844,282.45001220703125,44433.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010908126831055,1.0,0.0,0.0,3.321231842041016,3.321254253387451,7.360234803854837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.4443359375,0.0,1254.652587890625,1895.4371337890625,0.0,1619.372314453125,0.8390581607818604,1.0,0.0,3.0,1.0,0.0
18130320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7065649628639221,0.1924013197422027,0.1760811507701873,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8167376518249512,0.3014107346534729,0.2884559035301208,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.6513786315917969,0.392040342092514,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.7203971743583679,0.2041610926389694,0.1965675801038742,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.5437895059585571,0.0914681628346443,0.425726979970932,284.84112548828125,284.95001220703125,295.7300109863281,289.439208984375,295.7311706542969,297.0989990234375,284.8479309082031,1.0,0.3789065480232239,1.0,1.0,0.0,1.0,-1.7750256061553955,1.775023102760315,2.5530198399792425e-06,1.3691033124923706,0.7724185585975647,0.7724185585975647,0.0,96.5429458618164,94.0,23670.9375,0.0,610.7311401367188,1.0,282.1582946777344,283.8539428710937,292.46026611328125,294.0921630859375,293.1499938964844,293.1499938964844,282.45001220703125,44433.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010908126831055,1.0,0.0,0.0,3.321231842041016,3.321254253387451,7.360234803854837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.4443359375,0.0,1254.652587890625,1895.4371337890625,0.0,1619.372314453125,0.8390581607818604,1.0,0.0,3.0,1.0,0.0
18130380,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7054610848426819,0.1915618926286697,0.1751065701246261,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.815305769443512,0.2996471524238586,0.2865510284900665,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.6485680341720581,0.3916071653366089,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7190954089164734,0.2029265016317367,0.195230022072792,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.5432455539703369,0.0912233516573906,0.4242313504219055,285.0201721191406,284.95001220703125,295.6933288574219,289.42791748046875,295.6944885253906,297.1028747558594,285.0185546875,1.0,0.3778551518917084,1.0,1.0,0.0,1.0,-1.7676420211791992,1.767639398574829,2.532533471821808e-06,1.3633593320846558,0.8998542428016663,0.8998542428016663,0.0,96.21236419677734,97.0,22997.892578125,0.0,604.5548706054688,1.0,282.4393920898437,284.0331726074219,292.351806640625,293.8856506347656,293.1499938964844,293.1499938964844,282.75,32548.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810240745544434,1.0,0.0,0.0,3.449765205383301,3.449786901473999,7.940948876239418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.72021484375,0.0,1297.193359375,1895.4371337890625,0.0,1464.337646484375,0.8581390380859375,1.0,0.0,3.0,1.0,0.0
18130440,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7054610848426819,0.1915618926286697,0.1751065701246261,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.815305769443512,0.2996471524238586,0.2865510284900665,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.6485680341720581,0.3916071653366089,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7190954089164734,0.2029265016317367,0.195230022072792,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.5432455539703369,0.0912233516573906,0.4242313504219055,285.0201721191406,284.95001220703125,295.6933288574219,289.42791748046875,295.6944885253906,297.1028747558594,285.0185546875,1.0,0.3778551518917084,1.0,1.0,0.0,1.0,-1.7676420211791992,1.767639398574829,2.532533471821808e-06,1.3633593320846558,0.8998542428016663,0.8998542428016663,0.0,96.21236419677734,97.0,22997.892578125,0.0,604.5548706054688,1.0,282.4393920898437,284.0331726074219,292.351806640625,293.8856506347656,293.1499938964844,293.1499938964844,282.75,32548.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810240745544434,1.0,0.0,0.0,3.449765205383301,3.449786901473999,7.940948876239418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.72021484375,0.0,1297.193359375,1895.4371337890625,0.0,1464.337646484375,0.8581390380859375,1.0,0.0,3.0,1.0,0.0
18130500,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.7047861218452454,0.1912802308797836,0.1748217642307281,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.8143656849861145,0.2989262044429779,0.2858299016952514,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.9990000128746032,0.6471273303031921,0.3920341730117798,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.7182623744010925,0.2024303674697876,0.1947317123413086,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.5428441762924194,0.0911729261279106,0.4239371716976166,285.12774658203125,284.95001220703125,295.67498779296875,289.42266845703125,295.6761779785156,297.1053466796875,285.1429748535156,1.0,0.3778217732906341,1.0,1.0,0.0,1.0,-1.7659940719604492,1.7659915685653689,2.528009872548864e-06,1.3621042966842651,1.0,1.0,0.0,96.34046173095705,97.0,22278.9140625,0.0,603.7891235351562,1.0,282.6953125,284.173583984375,292.3022766113281,293.7345886230469,293.1499938964844,293.1499938964844,282.75,29958.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666796863079071,1.0,0.0,0.0,3.565690994262696,3.565713167190552,8.483610258736007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.79150390625,0.0,1397.219482421875,1895.4371337890625,0.0,1359.224853515625,0.8833699822425842,1.0,0.0,3.0,1.0,0.0
18130560,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.7040559649467468,0.1911052167415619,0.1746510714292526,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.8133171796798706,0.2983289659023285,0.2852453589439392,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.9990000128746032,0.6457232236862183,0.3928045332431793,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.7173445224761963,0.2020270973443985,0.1943355649709701,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.5423981547355652,0.0911787524819374,0.4239282011985779,285.1654663085937,284.95001220703125,295.6566772460937,289.41766357421875,295.6578369140625,297.1082763671875,285.1648864746094,1.0,0.3780645132064819,1.0,1.0,0.0,1.0,-1.7655245065689087,1.765522003173828,2.5267561341024702e-06,1.3617733716964722,1.0,1.0,0.0,96.6271514892578,100.0,22302.259765625,0.0,604.3234252929688,1.0,282.7413635253906,284.1908874511719,292.3271179199219,293.7981872558594,293.1499938964844,293.1499938964844,282.45001220703125,30476.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587710380554199,1.0,0.0,0.0,3.677547693252564,3.677570819854736,9.02422470971942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.28173828125,0.0,1522.393310546875,1895.4371337890625,0.0,1301.8228759765625,0.9072486162185668,1.0,0.0,3.0,1.0,0.0
18130620,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7007954716682434,0.1898108422756195,0.1738359034061432,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8095466494560242,0.2961884140968323,0.2835961878299713,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.64035964012146,0.3961398601531982,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7140548825263977,0.2005673199892044,0.193231001496315,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.5401405096054077,0.0908300802111625,0.4232390224933624,284.9278869628906,284.95001220703125,295.6199951171875,289.4084167480469,295.62115478515625,297.1101989746094,284.92364501953125,1.0,0.3791369199752807,1.0,1.0,0.0,1.0,-1.764418363571167,1.7644158601760864,2.5238475700462004e-06,1.361027479171753,0.9448848366737366,0.9448848366737366,0.0,97.89472198486328,103.0,23227.447265625,0.0,607.3580932617188,1.0,282.4571228027344,283.93359375,292.47833251953125,294.06805419921875,293.1499938964844,293.1499938964844,282.1499938964844,34306.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781798005104065,1.0,0.0,0.0,3.7681632041931152,3.768187999725342,9.474421176491888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.208984375,0.0,1655.5672607421875,1895.4371337890625,0.0,1442.99169921875,0.929884433746338,1.0,0.0,3.0,1.0,0.0
18130680,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7007954716682434,0.1898108422756195,0.1738359034061432,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8095466494560242,0.2961884140968323,0.2835961878299713,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9990000128746032,0.64035964012146,0.3961398601531982,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.7140548825263977,0.2005673199892044,0.193231001496315,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.5401405096054077,0.0908300802111625,0.4232390224933624,284.9278869628906,284.95001220703125,295.6199951171875,289.4084167480469,295.62115478515625,297.1101989746094,284.92364501953125,1.0,0.3791369199752807,1.0,1.0,0.0,1.0,-1.764418363571167,1.7644158601760864,2.5238475700462004e-06,1.361027479171753,0.9448848366737366,0.9448848366737366,0.0,97.89472198486328,103.0,23227.447265625,0.0,607.3580932617188,1.0,282.4571228027344,283.93359375,292.47833251953125,294.06805419921875,293.1499938964844,293.1499938964844,282.1499938964844,34306.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781798005104065,1.0,0.0,0.0,3.7681632041931152,3.768187999725342,9.474421176491888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.208984375,0.0,1655.5672607421875,1895.4371337890625,0.0,1442.99169921875,0.929884433746338,1.0,0.0,3.0,1.0,0.0
18130740,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.6949462294578552,0.1877975910902023,0.1721892654895782,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8032258152961731,0.2932680547237396,0.2810283601284027,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.9990000128746032,0.6324647068977356,0.4017622172832489,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.7084411382675171,0.1985145658254623,0.1914612054824829,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.5354499816894531,0.0899670422077179,0.4202502965927124,284.7796630859375,284.95001220703125,295.5833435058594,289.40008544921875,295.5845031738281,297.1067810058594,284.7908020019531,1.0,0.3806232213973999,1.0,1.0,0.0,1.0,-1.7603963613510132,1.7603938579559326,2.512848368496634e-06,1.3579723834991455,0.7560842037200928,0.7560842037200928,0.0,100.00506591796876,91.0,23388.640625,0.0,610.87158203125,1.0,282.1577453613281,283.81427001953125,292.4901123046875,294.1286926269531,293.1499938964844,293.1499938964844,282.45001220703125,48331.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018675208091736,1.0,0.0,0.0,3.349784135818481,3.3498075008392334,7.487329298783152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.2412109375,0.0,1308.7899169921875,1895.4371337890625,0.0,1625.5224609375,0.8486685752868652,1.0,0.0,3.0,1.0,0.0
18130800,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.6949462294578552,0.1877975910902023,0.1721892654895782,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8032258152961731,0.2932680547237396,0.2810283601284027,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823486328125,0.9990000128746032,0.6324647068977356,0.4017622172832489,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.7084411382675171,0.1985145658254623,0.1914612054824829,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77264404296875,0.5354499816894531,0.0899670422077179,0.4202502965927124,284.7796630859375,284.95001220703125,295.5833435058594,289.40008544921875,295.5845031738281,297.1067810058594,284.7908020019531,1.0,0.3806232213973999,1.0,1.0,0.0,1.0,-1.7603963613510132,1.7603938579559326,2.512848368496634e-06,1.3579723834991455,0.7560842037200928,0.7560842037200928,0.0,100.00506591796876,91.0,23388.640625,0.0,610.87158203125,1.0,282.1577453613281,283.81427001953125,292.4901123046875,294.1286926269531,293.1499938964844,293.1499938964844,282.45001220703125,48331.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018675208091736,1.0,0.0,0.0,3.349784135818481,3.3498075008392334,7.487329298783152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.2412109375,0.0,1308.7899169921875,1895.4371337890625,0.0,1625.5224609375,0.8486685752868652,1.0,0.0,3.0,1.0,0.0
18130860,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6954560279846191,0.1868185251951217,0.170967236161232,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.80363929271698,0.2913764417171478,0.2788782715797424,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.6270246505737305,0.3980894088745117,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.708682656288147,0.1971472054719925,0.1898960173130035,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.535550594329834,0.0893297865986824,0.4165990948677063,284.9848327636719,284.95001220703125,295.5466613769531,289.39263916015625,295.5478515625,297.1057434082031,284.9837341308594,1.0,0.376904547214508,1.0,1.0,0.0,1.0,-1.7456822395324707,1.7456798553466797,2.4725757157284534e-06,1.346575140953064,0.8724534511566162,0.8724534511566162,0.0,98.24417114257812,79.0,22617.3125,0.0,595.3834838867188,1.0,282.4393615722656,284.017578125,292.323486328125,293.84832763671875,293.1499938964844,293.1499938964844,282.75,34224.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822938323020935,1.0,0.0,0.0,3.4239861965179443,3.4240078926086426,7.822711722837994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.85400390625,0.0,1283.4957275390625,1895.4371337890625,0.0,1473.91943359375,0.8536929488182068,1.0,0.0,3.0,1.0,0.0
18130920,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6954560279846191,0.1868185251951217,0.170967236161232,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.80363929271698,0.2913764417171478,0.2788782715797424,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.6270246505737305,0.3980894088745117,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.708682656288147,0.1971472054719925,0.1898960173130035,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.535550594329834,0.0893297865986824,0.4165990948677063,284.9848327636719,284.95001220703125,295.5466613769531,289.39263916015625,295.5478515625,297.1057434082031,284.9837341308594,1.0,0.376904547214508,1.0,1.0,0.0,1.0,-1.7456822395324707,1.7456798553466797,2.4725757157284534e-06,1.346575140953064,0.8724534511566162,0.8724534511566162,0.0,98.24417114257812,79.0,22617.3125,0.0,595.3834838867188,1.0,282.4393615722656,284.017578125,292.323486328125,293.84832763671875,293.1499938964844,293.1499938964844,282.75,34224.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822938323020935,1.0,0.0,0.0,3.4239861965179443,3.4240078926086426,7.822711722837994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.85400390625,0.0,1283.4957275390625,1895.4371337890625,0.0,1473.91943359375,0.8536929488182068,1.0,0.0,3.0,1.0,0.0
18130980,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7017971873283386,0.186324805021286,0.170282244682312,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8101793527603149,0.290024995803833,0.2773365974426269,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9990000128746032,0.6249041557312012,0.3864787518978119,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7143427133560181,0.1961998790502548,0.1887496709823608,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.54086834192276,0.0890946984291076,0.4142642617225647,285.1228332519531,284.95001220703125,295.510009765625,289.3860168457031,295.5111999511719,297.1088562011719,285.119873046875,1.0,0.3698148429393768,1.0,1.0,0.0,1.0,-1.7248910665512085,1.7248886823654177,2.4161572582670487e-06,1.3303213119506836,1.0,1.0,0.0,93.32898712158205,82.0,21792.236328125,0.0,566.7466430664062,1.0,282.7412414550781,284.167724609375,292.2779846191406,293.7252502441406,293.1499938964844,293.1499938964844,282.45001220703125,30090.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656085729598999,1.0,0.0,0.0,3.655592679977417,3.65561580657959,8.916797469282756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.73388671875,0.0,1495.1180419921875,1895.4371337890625,0.0,1282.9346923828125,0.9019058346748352,1.0,0.0,3.0,1.0,0.0
18131040,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7017971873283386,0.186324805021286,0.170282244682312,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8101793527603149,0.290024995803833,0.2773365974426269,296.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.9990000128746032,0.6249041557312012,0.3864787518978119,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7143427133560181,0.1961998790502548,0.1887496709823608,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.54086834192276,0.0890946984291076,0.4142642617225647,285.1228332519531,284.95001220703125,295.510009765625,289.3860168457031,295.5111999511719,297.1088562011719,285.119873046875,1.0,0.3698148429393768,1.0,1.0,0.0,1.0,-1.7248910665512085,1.7248886823654177,2.4161572582670487e-06,1.3303213119506836,1.0,1.0,0.0,93.32898712158205,82.0,21792.236328125,0.0,566.7466430664062,1.0,282.7412414550781,284.167724609375,292.2779846191406,293.7252502441406,293.1499938964844,293.1499938964844,282.45001220703125,30090.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656085729598999,1.0,0.0,0.0,3.655592679977417,3.65561580657959,8.916797469282756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.73388671875,0.0,1495.1180419921875,1895.4371337890625,0.0,1282.9346923828125,0.9019058346748352,1.0,0.0,3.0,1.0,0.0
18131100,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7040711045265198,0.1858534663915634,0.1699534654617309,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8124082684516907,0.2891366183757782,0.2765970826148987,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.6240419745445251,0.3822159767150879,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7162763476371765,0.1955971419811248,0.1882236301898956,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.5430422425270081,0.0890045315027237,0.4136838614940643,284.9656677246094,284.95001220703125,295.4916687011719,289.3829650878906,295.49285888671875,297.11065673828125,284.94073486328125,1.0,0.3675426840782165,1.0,1.0,0.0,1.0,-1.717156171798706,1.717153787612915,2.395282990619308e-06,1.3242038488388062,0.9582419991493224,0.9582419991493224,0.0,91.55508422851562,82.0,22606.140625,0.0,556.4093017578125,1.0,282.4962158203125,283.9693908691406,292.3988342285156,293.9733581542969,293.1499938964844,293.1499938964844,282.45001220703125,31989.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638345122337341,1.0,0.0,0.0,3.7233519554138175,3.723376035690308,9.250420021089668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.74072265625,0.0,1585.7044677734375,1895.4371337890625,0.0,1337.8736572265625,0.9180280566215516,1.0,0.0,3.0,1.0,0.0
18131160,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7047504782676697,0.185037076473236,0.1693140864372253,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.813101053237915,0.2878962457180023,0.2755293846130371,296.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.622384786605835,0.3797378540039062,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7168670296669006,0.1947457194328308,0.1874819546937942,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.544029176235199,0.0887937918305397,0.4128057062625885,284.8787536621094,284.95001220703125,295.47332763671875,289.380126953125,295.4745483398437,297.1111145019531,284.8760681152344,1.0,0.3658009469509125,1.0,1.0,0.0,1.0,-1.710186004638672,1.7101836204528809,2.376641987211769e-06,1.3187506198883057,0.8868299722671509,0.8868299722671509,0.0,90.4804229736328,85.0,22466.330078125,0.0,548.68798828125,1.0,282.4569396972656,283.9166564941406,292.4280700683594,293.97509765625,293.1499938964844,293.1499938964844,282.75,36640.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709210276603699,1.0,0.0,0.0,3.681143522262573,3.6811678409576416,9.041880844051776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.13330078125,0.0,1572.9271240234375,1895.4371337890625,0.0,1389.26220703125,0.9115538597106934,1.0,0.0,3.0,1.0,0.0
18131220,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7046682238578796,0.1840605735778808,0.1681908667087555,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8128672242164612,0.2860730290412903,0.2735483646392822,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.6197697520256042,0.3773435652256012,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7166114449501038,0.1934760063886642,0.1860937029123306,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.5445831418037415,0.0885521322488784,0.411210685968399,285.05084228515625,284.95001220703125,295.4366760253906,289.3749389648437,295.4378662109375,297.1134948730469,285.0500183105469,1.0,0.363705039024353,1.0,1.0,0.0,1.0,-1.6999977827072144,1.6999953985214231,2.349528813283541e-06,1.3107578754425049,1.0,1.0,0.0,89.37432098388672,88.0,21632.431640625,0.0,538.8451538085938,1.0,282.7431030273437,284.10699462890625,292.323486328125,293.7788391113281,293.1499938964844,293.1499938964844,282.45001220703125,32397.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563516855239868,1.0,0.0,0.0,3.7911629676818848,3.7911877632141113,9.59043177317653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.56689453125,0.0,1667.9666748046875,1895.4371337890625,0.0,1284.798095703125,0.9344084858894348,1.0,0.0,3.0,1.0,0.0
18131280,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7046682238578796,0.1840605735778808,0.1681908667087555,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8128672242164612,0.2860730290412903,0.2735483646392822,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.6197697520256042,0.3773435652256012,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7166114449501038,0.1934760063886642,0.1860937029123306,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.5445831418037415,0.0885521322488784,0.411210685968399,285.05084228515625,284.95001220703125,295.4366760253906,289.3749389648437,295.4378662109375,297.1134948730469,285.0500183105469,1.0,0.363705039024353,1.0,1.0,0.0,1.0,-1.6999977827072144,1.6999953985214231,2.349528813283541e-06,1.3107578754425049,1.0,1.0,0.0,89.37432098388672,88.0,21632.431640625,0.0,538.8451538085938,1.0,282.7431030273437,284.10699462890625,292.323486328125,293.7788391113281,293.1499938964844,293.1499938964844,282.45001220703125,32397.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563516855239868,1.0,0.0,0.0,3.7911629676818848,3.7911877632141113,9.59043177317653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.56689453125,0.0,1667.9666748046875,1895.4371337890625,0.0,1284.798095703125,0.9344084858894348,1.0,0.0,3.0,1.0,0.0
18131340,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7029346823692322,0.1826749593019485,0.1671715080738067,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8108339905738831,0.2838548123836517,0.2716937959194183,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9990000128746032,0.6153672933578491,0.3776840567588806,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7147921919822693,0.1919392347335815,0.1848088800907135,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.5437058210372925,0.0881741195917129,0.4099849760532379,284.8397216796875,284.95001220703125,295.3999938964844,289.370361328125,295.4012145996094,297.11444091796875,284.84014892578125,1.0,0.3630905151367187,1.0,1.0,0.0,1.0,-1.6939418315887451,1.693939447402954,2.3335924197454005e-06,1.3060795068740845,0.8578510880470276,0.8578510880470276,0.0,89.37317657470703,91.0,22262.79296875,0.0,534.9331665039062,1.0,282.45709228515625,283.8923034667969,292.4263916015625,293.9703674316406,293.1499938964844,293.1499938964844,282.75,40014.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726667881011963,1.0,0.0,0.0,3.70334529876709,3.703370332717896,9.151276572083588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.02099609375,0.0,1623.804931640625,1895.4371337890625,0.0,1402.0849609375,0.9187130331993104,1.0,0.0,3.0,1.0,0.0
18131400,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7029346823692322,0.1826749593019485,0.1671715080738067,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8108339905738831,0.2838548123836517,0.2716937959194183,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9990000128746032,0.6153672933578491,0.3776840567588806,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7147921919822693,0.1919392347335815,0.1848088800907135,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.5437058210372925,0.0881741195917129,0.4099849760532379,284.8397216796875,284.95001220703125,295.3999938964844,289.370361328125,295.4012145996094,297.11444091796875,284.84014892578125,1.0,0.3630905151367187,1.0,1.0,0.0,1.0,-1.6939418315887451,1.693939447402954,2.3335924197454005e-06,1.3060795068740845,0.8578510880470276,0.8578510880470276,0.0,89.37317657470703,91.0,22262.79296875,0.0,534.9331665039062,1.0,282.45709228515625,283.8923034667969,292.4263916015625,293.9703674316406,293.1499938964844,293.1499938964844,282.75,40014.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726667881011963,1.0,0.0,0.0,3.70334529876709,3.703370332717896,9.151276572083588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.02099609375,0.0,1623.804931640625,1895.4371337890625,0.0,1402.0849609375,0.9187130331993104,1.0,0.0,3.0,1.0,0.0
18131460,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6997964382171631,0.1817594915628433,0.1661523431539535,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8072411417961121,0.2821105718612671,0.2698362469673157,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.610955536365509,0.3801583051681518,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7115770578384399,0.1907075047492981,0.1835106015205383,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.5413306355476379,0.0878424197435379,0.4083320200443268,285.0360107421875,284.95001220703125,295.36334228515625,289.3663635253906,295.36456298828125,297.1155090332031,285.035400390625,1.0,0.3634894788265228,1.0,1.0,0.0,1.0,-1.689911961555481,1.6899096965789795,2.323022499695071e-06,1.302964210510254,0.9941980838775636,0.9941980838775636,0.0,90.20724487304688,94.0,21493.2890625,0.0,534.7444458007812,1.0,282.7432556152344,284.1019897460937,292.30596923828125,293.7534484863281,293.1499938964844,293.1499938964844,282.45001220703125,32882.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558018326759338,1.0,0.0,0.0,3.781293392181397,3.781318187713623,9.540563041809946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.12158203125,0.0,1660.037109375,1895.4371337890625,0.0,1280.9473876953125,0.932921290397644,1.0,0.0,3.0,1.0,0.0
