time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131520,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6997964382171631,0.1817594915628433,0.1661523431539535,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8072411417961121,0.2821105718612671,0.2698362469673157,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.610955536365509,0.3801583051681518,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7115770578384399,0.1907075047492981,0.1835106015205383,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.5413306355476379,0.0878424197435379,0.4083320200443268,285.0360107421875,284.95001220703125,295.36334228515625,289.3663635253906,295.36456298828125,297.1155090332031,285.035400390625,1.0,0.3634894788265228,1.0,1.0,0.0,1.0,-1.689911961555481,1.6899096965789795,2.323022499695071e-06,1.302964210510254,0.9941980838775636,0.9941980838775636,0.0,90.20724487304688,94.0,21493.2890625,0.0,534.7444458007812,1.0,282.7432556152344,284.1019897460937,292.30596923828125,293.7534484863281,293.1499938964844,293.1499938964844,282.45001220703125,32882.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558018326759338,1.0,0.0,0.0,3.781293392181397,3.781318187713623,9.540563041809946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.12158203125,0.0,1660.037109375,1895.4371337890625,0.0,1280.9473876953125,0.932921290397644,1.0,0.0,3.0,1.0,0.0
18131580,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.6958987712860107,0.1804198771715164,0.1652285307645797,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8026868104934692,0.2799642980098724,0.2681050300598144,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9990000128746032,0.6048276424407959,0.3840391337871551,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.7074908018112183,0.189209833741188,0.1823160797357559,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.5382755994796753,0.0873559489846229,0.4068861603736877,284.8351135253906,284.95001220703125,295.32666015625,289.3629150390625,295.327880859375,297.1151733398437,284.8376770019531,1.0,0.3646839559078216,1.0,1.0,0.0,1.0,-1.688214659690857,1.688212275505066,2.318688757441123e-06,1.3017414808273315,0.8367753028869629,0.8367753028869629,0.0,91.62674713134766,82.0,22101.669921875,0.0,537.7333984375,1.0,282.45623779296875,283.90142822265625,292.4125061035156,293.9448547363281,293.1499938964844,293.1499938964844,282.75,41456.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706278920173645,1.0,0.0,0.0,3.645865201950073,3.6458899974823,8.869404837241746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.39404296875,0.0,1569.3555908203125,1895.4371337890625,0.0,1387.114990234375,0.9071171879768372,1.0,0.0,3.0,1.0,0.0
18131640,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.6958987712860107,0.1804198771715164,0.1652285307645797,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8026868104934692,0.2799642980098724,0.2681050300598144,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.9990000128746032,0.6048276424407959,0.3840391337871551,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.7074908018112183,0.189209833741188,0.1823160797357559,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.5382755994796753,0.0873559489846229,0.4068861603736877,284.8351135253906,284.95001220703125,295.32666015625,289.3629150390625,295.327880859375,297.1151733398437,284.8376770019531,1.0,0.3646839559078216,1.0,1.0,0.0,1.0,-1.688214659690857,1.688212275505066,2.318688757441123e-06,1.3017414808273315,0.8367753028869629,0.8367753028869629,0.0,91.62674713134766,82.0,22101.669921875,0.0,537.7333984375,1.0,282.45623779296875,283.90142822265625,292.4125061035156,293.9448547363281,293.1499938964844,293.1499938964844,282.75,41456.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706278920173645,1.0,0.0,0.0,3.645865201950073,3.6458899974823,8.869404837241746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.39404296875,0.0,1569.3555908203125,1895.4371337890625,0.0,1387.114990234375,0.9071171879768372,1.0,0.0,3.0,1.0,0.0
18131700,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6955297589302063,0.1798387020826339,0.1645606756210327,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8022751212120056,0.2789754271507263,0.2670196294784546,296.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.6019041538238525,0.3830577731132507,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7070741057395935,0.1885061413049698,0.1815453022718429,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.5380541086196899,0.087081030011177,0.4054412245750427,284.9837341308594,284.95001220703125,295.3083190917969,289.361328125,295.3095397949219,297.114501953125,285.0037536621094,1.0,0.3632153272628784,1.0,1.0,0.0,1.0,-1.6822779178619385,1.682275652885437,2.303236215084325e-06,1.297190546989441,0.9177499413490297,0.9177499413490297,0.0,91.1354751586914,82.0,21282.279296875,-0.0,532.5103759765625,1.0,282.700927734375,284.08837890625,292.3113098144531,293.7188415527344,293.1499938964844,293.1499938964844,282.75,36659.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606940627098083,1.0,0.0,0.0,3.6231110095977774,3.623134851455689,8.759041065786732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.8408203125,0.0,1508.35986328125,1895.4371337890625,0.0,1315.4478759765625,0.9027172327041626,1.0,0.0,3.0,1.0,0.0
18131760,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6972007751464844,0.1795265525579452,0.1641402244567871,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8039859533309937,0.2782621085643768,0.2661966383457184,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.6000211834907532,0.3795081973075866,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7085584402084351,0.187997817993164,0.1809415966272354,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.5394730567932129,0.0869230851531028,0.4042574763298034,285.0309143066406,284.95001220703125,295.2900085449219,289.3598937988281,295.2912292480469,297.1151428222656,285.0294494628906,1.0,0.3607811331748962,1.0,1.0,0.0,1.0,-1.6743786334991455,1.674376368522644,2.2826436634204583e-06,1.291026949882507,0.972063422203064,0.972063422203064,0.0,89.64459991455078,70.0,21272.625,-0.0,523.223876953125,1.0,282.7426452636719,284.10772705078125,292.29547119140625,293.7308044433594,293.1499938964844,293.1499938964844,282.45001220703125,32973.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529611349105835,1.0,0.0,0.0,3.7263505458831774,3.726374864578247,9.265326070817536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.68017578125,0.0,1596.6680908203125,1895.4371337890625,0.0,1261.1622314453125,0.9205616116523744,1.0,0.0,3.0,1.0,0.0
18131820,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7032442688941956,0.1782048791646957,0.163011148571968,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8104861974716187,0.276136189699173,0.2642557919025421,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.9990000128746032,0.5965045094490051,0.367825835943222,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7141987085342407,0.1865143328905105,0.1795297116041183,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.5450479984283447,0.0864641815423965,0.4016635715961456,284.824462890625,284.95001220703125,295.2533264160156,289.3572692871094,295.25457763671875,297.11505126953125,284.8273010253906,1.0,0.3534386157989502,1.0,1.0,0.0,1.0,-1.6518632173538208,1.6518610715866089,2.224531954198028e-06,1.2734187841415403,0.8052172064781189,0.8052172064781189,0.0,84.90192413330078,73.0,21589.40625,-0.0,495.7837219238281,1.0,282.4567565917969,283.9112854003906,292.39874267578125,293.9069519042969,293.1499938964844,293.1499938964844,282.75,43203.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662782430648804,1.0,0.0,0.0,3.535792589187622,3.535816669464112,8.341935995304084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.2373046875,0.0,1461.99267578125,1895.4371337890625,0.0,1355.4732666015625,0.8839643001556396,1.0,0.0,3.0,1.0,0.0
18131880,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7032442688941956,0.1782048791646957,0.163011148571968,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8104861974716187,0.276136189699173,0.2642557919025421,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.9990000128746032,0.5965045094490051,0.367825835943222,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7141987085342407,0.1865143328905105,0.1795297116041183,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.5450479984283447,0.0864641815423965,0.4016635715961456,284.824462890625,284.95001220703125,295.2533264160156,289.3572692871094,295.25457763671875,297.11505126953125,284.8273010253906,1.0,0.3534386157989502,1.0,1.0,0.0,1.0,-1.6518632173538208,1.6518610715866089,2.224531954198028e-06,1.2734187841415403,0.8052172064781189,0.8052172064781189,0.0,84.90192413330078,73.0,21589.40625,-0.0,495.7837219238281,1.0,282.4567565917969,283.9112854003906,292.39874267578125,293.9069519042969,293.1499938964844,293.1499938964844,282.75,43203.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662782430648804,1.0,0.0,0.0,3.535792589187622,3.535816669464112,8.341935995304084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.2373046875,0.0,1461.99267578125,1895.4371337890625,0.0,1355.4732666015625,0.8839643001556396,1.0,0.0,3.0,1.0,0.0
18131940,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7064903378486633,0.1773862838745117,0.1619478017091751,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8137710094451904,0.274510383605957,0.2623725533485412,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.5951772332191467,0.3606811463832855,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7169984579086304,0.185371920466423,0.1781748980283737,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.548405647277832,0.0862652957439422,0.3997282683849334,285.0207214355469,284.95001220703125,295.2166748046875,289.35498046875,295.2179260253906,297.1172790527344,285.0191345214844,1.0,0.3491198122501373,1.0,1.0,0.0,1.0,-1.6357868909835815,1.6357847452163696,2.1834293875144795e-06,1.2606912851333618,0.9334836602211,0.9334836602211,0.0,82.02014923095703,76.0,20760.515625,-0.0,477.999267578125,1.0,282.7417297363281,284.1183776855469,292.27703857421875,293.6814880371094,293.1499938964844,293.1499938964844,282.45001220703125,33081.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458123922348022,1.0,0.0,0.0,3.605952501296997,3.605975389480591,8.676274205754453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.65478515625,0.0,1463.1407470703125,1895.4371337890625,0.0,1212.1951904296875,0.8935828804969788,1.0,0.0,3.0,1.0,0.0
18132000,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7064903378486633,0.1773862838745117,0.1619478017091751,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8137710094451904,0.274510383605957,0.2623725533485412,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.5951772332191467,0.3606811463832855,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7169984579086304,0.185371920466423,0.1781748980283737,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.548405647277832,0.0862652957439422,0.3997282683849334,285.0207214355469,284.95001220703125,295.2166748046875,289.35498046875,295.2179260253906,297.1172790527344,285.0191345214844,1.0,0.3491198122501373,1.0,1.0,0.0,1.0,-1.6357868909835815,1.6357847452163696,2.1834293875144795e-06,1.2606912851333618,0.9334836602211,0.9334836602211,0.0,82.02014923095703,76.0,20760.515625,-0.0,477.999267578125,1.0,282.7417297363281,284.1183776855469,292.27703857421875,293.6814880371094,293.1499938964844,293.1499938964844,282.45001220703125,33081.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458123922348022,1.0,0.0,0.0,3.605952501296997,3.605975389480591,8.676274205754453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.65478515625,0.0,1463.1407470703125,1895.4371337890625,0.0,1212.1951904296875,0.8935828804969788,1.0,0.0,3.0,1.0,0.0
18132060,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7072087526321411,0.1761616617441177,0.1610160171985626,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8143203854560852,0.2725072503089905,0.2606570422649383,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9990000128746032,0.5924109220504761,0.357570081949234,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.717433750629425,0.1839872300624847,0.1769723743200302,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.5498724579811096,0.0860381051898002,0.3988350629806518,284.8350830078125,284.95001220703125,295.17999267578125,289.3529968261719,295.1812744140625,297.1192321777344,284.84051513671875,1.0,0.3468767404556274,1.0,1.0,0.0,1.0,-1.6263564825057983,1.6263543367385864,2.159640416721232e-06,1.25330913066864,0.7790095210075378,0.7790095210075378,0.0,80.73469543457031,79.0,21115.224609375,-0.0,468.8276062011719,1.0,282.4579162597656,283.9466552734375,292.38629150390625,293.8615417480469,293.1499938964844,293.1499938964844,282.75,44033.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573361158370972,1.0,0.0,0.0,3.3745691776275635,3.374592065811157,7.59853662657406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.15380859375,0.0,1303.3543701171875,1895.4371337890625,0.0,1291.7095947265625,0.8497818112373352,1.0,0.0,3.0,1.0,0.0
18132120,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7072087526321411,0.1761616617441177,0.1610160171985626,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.8143203854560852,0.2725072503089905,0.2606570422649383,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9990000128746032,0.5924109220504761,0.357570081949234,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.717433750629425,0.1839872300624847,0.1769723743200302,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.5498724579811096,0.0860381051898002,0.3988350629806518,284.8350830078125,284.95001220703125,295.17999267578125,289.3529968261719,295.1812744140625,297.1192321777344,284.84051513671875,1.0,0.3468767404556274,1.0,1.0,0.0,1.0,-1.6263564825057983,1.6263543367385864,2.159640416721232e-06,1.25330913066864,0.7790095210075378,0.7790095210075378,0.0,80.73469543457031,79.0,21115.224609375,-0.0,468.8276062011719,1.0,282.4579162597656,283.9466552734375,292.38629150390625,293.8615417480469,293.1499938964844,293.1499938964844,282.75,44033.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573361158370972,1.0,0.0,0.0,3.3745691776275635,3.374592065811157,7.59853662657406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.15380859375,0.0,1303.3543701171875,1895.4371337890625,0.0,1291.7095947265625,0.8497818112373352,1.0,0.0,3.0,1.0,0.0
18132180,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7059320211410522,0.1754054576158523,0.1601217091083526,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8127501606941223,0.2709836065769195,0.2589872777462005,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.5896463990211487,0.3574167191982269,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7159995436668396,0.1829180568456649,0.1758009940385818,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5494480133056641,0.0859169065952301,0.3979242444038391,285.03192138671875,284.95001220703125,295.1433410644531,289.3512268066406,295.14459228515625,297.12176513671875,285.030029296875,1.0,0.3461379110813141,1.0,1.0,0.0,1.0,-1.620590329170227,1.6205881834030151,2.14515807783755e-06,1.2487802505493164,0.9162085056304932,0.9162085056304932,0.0,80.56443786621094,82.0,20486.552734375,-0.0,464.9638671875,1.0,282.740478515625,284.1444396972656,292.27685546875,293.6598205566406,293.1499938964844,293.1499938964844,282.45001220703125,32206.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637723982334137,1.0,0.0,0.0,3.489909648895264,3.489931583404541,8.126839929900598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.64794921875,0.0,1335.1107177734375,1895.4371337890625,0.0,1158.253173828125,0.8669384717941284,1.0,0.0,3.0,1.0,0.0
18132240,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7059320211410522,0.1754054576158523,0.1601217091083526,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8127501606941223,0.2709836065769195,0.2589872777462005,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.5896463990211487,0.3574167191982269,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7159995436668396,0.1829180568456649,0.1758009940385818,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5494480133056641,0.0859169065952301,0.3979242444038391,285.03192138671875,284.95001220703125,295.1433410644531,289.3512268066406,295.14459228515625,297.12176513671875,285.030029296875,1.0,0.3461379110813141,1.0,1.0,0.0,1.0,-1.620590329170227,1.6205881834030151,2.14515807783755e-06,1.2487802505493164,0.9162085056304932,0.9162085056304932,0.0,80.56443786621094,82.0,20486.552734375,-0.0,464.9638671875,1.0,282.740478515625,284.1444396972656,292.27685546875,293.6598205566406,293.1499938964844,293.1499938964844,282.45001220703125,32206.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637723982334137,1.0,0.0,0.0,3.489909648895264,3.489931583404541,8.126839929900598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.64794921875,0.0,1335.1107177734375,1895.4371337890625,0.0,1158.253173828125,0.8669384717941284,1.0,0.0,3.0,1.0,0.0
18132300,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.705051600933075,0.1749293357133865,0.1598274111747741,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8116281032562256,0.2701382339000702,0.2583266198635101,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.5877237319946289,0.3580267131328583,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7149967551231384,0.1823341399431228,0.1753436475992202,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.5490000247955322,0.0858403444290161,0.3978219926357269,284.8934326171875,284.95001220703125,295.125,289.35040283203125,295.12628173828125,297.1229248046875,284.870849609375,1.0,0.3462402820587158,1.0,1.0,0.0,1.0,-1.6195043325424194,1.6195021867752075,2.142468019883381e-06,1.2479535341262815,0.833185076713562,0.833185076713562,0.0,80.75695037841797,82.0,21207.181640625,-0.0,464.8575134277344,1.0,282.5008239746094,283.968994140625,292.3780822753906,293.8791198730469,293.1499938964844,293.1499938964844,282.45001220703125,35996.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454784870147705,1.0,0.0,0.0,3.495290756225586,3.4953134059906006,8.151920383170363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.7216796875,0.0,1367.734130859375,1895.4371337890625,0.0,1209.9373779296875,0.8681504726409912,1.0,0.0,3.0,1.0,0.0
18132360,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7032040953636169,0.1741933226585388,0.1592731773853302,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8096147179603577,0.2690297365188598,0.2573949992656708,296.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.5850397348403931,0.3594493567943573,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7132050395011902,0.1815633028745651,0.1747032701969146,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5477684736251831,0.0856378227472305,0.3972503542900085,284.8487243652344,284.95001220703125,295.1066589355469,289.3496398925781,295.1079406738281,297.1226806640625,284.8540344238281,1.0,0.3465602099895477,1.0,1.0,0.0,1.0,-1.617973804473877,1.617971658706665,2.138669287887751e-06,1.2467790842056274,0.7720485329627991,0.7720485329627991,0.0,81.22672271728516,85.0,20916.0,-0.0,465.25396728515625,1.0,282.4590759277344,283.9731140136719,292.3930358886719,293.8543395996094,293.1499938964844,293.1499938964844,282.75,43157.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512759923934937,1.0,0.0,0.0,3.2875430583953857,3.287564992904663,7.211676233964681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.390625,0.0,1214.3065185546875,1895.4371337890625,0.0,1249.51220703125,0.8301347494125366,1.0,0.0,3.0,1.0,0.0
18132420,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7009804844856262,0.1736727803945541,0.1586987823247909,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8071569204330444,0.2681203782558441,0.2564248442649841,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.5825015306472778,0.3613756597042084,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.711005687713623,0.1809207797050476,0.1740302294492721,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5461124777793884,0.0854710415005683,0.3964790999889374,284.9995422363281,284.95001220703125,295.08758544921875,289.348876953125,295.0888671875,297.1227111816406,285.018310546875,1.0,0.3470939099788666,1.0,1.0,0.0,1.0,-1.616696834564209,1.616694688796997,2.135484010068467e-06,1.2457826137542725,0.859710156917572,0.859710156917572,0.0,81.88123321533203,85.0,20280.638671875,-0.0,466.3068542480469,1.0,282.6954345703125,284.1521911621094,292.2960510253906,293.6419677734375,293.1499938964844,293.1499938964844,282.75,35894.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411973834037781,1.0,0.0,0.0,3.2924187183380127,3.2924394607543945,7.233082897073473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.07568359375,0.0,1169.8323974609375,1895.4371337890625,0.0,1181.2239990234375,0.8294259309768677,1.0,0.0,3.0,1.0,0.0
18132480,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.6992921829223633,0.1734047383069992,0.1584138721227646,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8051071763038635,0.2675023674964905,0.2557911276817322,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9990000128746032,0.5803938508033752,0.3631903529167175,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7091647386550903,0.180483266711235,0.1735875010490417,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.5447745323181152,0.0853952318429946,0.3961225152015686,285.0384826660156,284.95001220703125,295.07000732421875,289.3481750488281,295.0712585449219,297.12359619140625,285.0363464355469,1.0,0.3477743864059448,1.0,1.0,0.0,1.0,-1.616811752319336,1.616809606552124,2.135780960088596e-06,1.245881199836731,0.9108806252479552,0.9108806252479552,0.0,82.52771759033203,88.0,20382.14453125,-0.0,468.1537780761719,1.0,282.73974609375,284.16070556640625,292.28521728515625,293.6612548828125,293.1499938964844,293.1499938964844,282.45001220703125,31539.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341354846954346,1.0,0.0,0.0,3.4313409328460693,3.4313621520996094,7.856353931856574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.05322265625,0.0,1271.8616943359375,1895.4371337890625,0.0,1134.8326416015625,0.85330730676651,1.0,0.0,3.0,1.0,0.0
18132540,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6946305632591248,0.1721563637256622,0.1575702577829361,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7997153401374817,0.2655352056026459,0.2542266249656677,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.5740121006965637,0.3681221008300781,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7042748928070068,0.1791076958179474,0.1725113689899444,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.5410998463630676,0.084967017173767,0.3949964642524719,284.85382080078125,284.95001220703125,295.0333251953125,289.3467712402344,295.0346069335937,297.122802734375,284.8590393066406,1.0,0.3496086001396179,1.0,1.0,0.0,1.0,-1.617198824882507,1.6171966791152954,2.136814373443485e-06,1.2462420463562012,0.7700622081756592,0.7700622081756592,0.0,84.30333709716797,76.0,20853.982421875,-0.0,473.26898193359375,1.0,282.4591979980469,283.9866943359375,292.39898681640625,293.8570251464844,293.1499938964844,293.1499938964844,282.75,42576.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493856906890869,1.0,0.0,0.0,3.249516248703003,3.249537706375122,7.045807137728843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.3359375,0.0,1175.39501953125,1895.4371337890625,0.0,1236.5224609375,0.8214069604873657,1.0,0.0,3.0,1.0,0.0
18132600,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6946305632591248,0.1721563637256622,0.1575702577829361,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7997153401374817,0.2655352056026459,0.2542266249656677,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.5740121006965637,0.3681221008300781,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7042748928070068,0.1791076958179474,0.1725113689899444,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.5410998463630676,0.084967017173767,0.3949964642524719,284.85382080078125,284.95001220703125,295.0333251953125,289.3467712402344,295.0346069335937,297.122802734375,284.8590393066406,1.0,0.3496086001396179,1.0,1.0,0.0,1.0,-1.617198824882507,1.6171966791152954,2.136814373443485e-06,1.2462420463562012,0.7700622081756592,0.7700622081756592,0.0,84.30333709716797,76.0,20853.982421875,-0.0,473.26898193359375,1.0,282.4591979980469,283.9866943359375,292.39898681640625,293.8570251464844,293.1499938964844,293.1499938964844,282.75,42576.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493856906890869,1.0,0.0,0.0,3.249516248703003,3.249537706375122,7.045807137728843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.3359375,0.0,1175.39501953125,1895.4371337890625,0.0,1236.5224609375,0.8214069604873657,1.0,0.0,3.0,1.0,0.0
18132660,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6956140398979187,0.1713110357522964,0.1565645039081573,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.800675630569458,0.26396244764328,0.2524834871292114,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.5689153075218201,0.3643205165863037,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7050353288650513,0.1779821664094925,0.1712533831596374,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.5421006083488464,0.0845759510993957,0.392666608095169,285.03302001953125,284.95001220703125,294.9966735839844,289.3453674316406,294.9979553222656,297.12225341796875,285.0298156738281,1.0,0.3461761474609375,1.0,1.0,0.0,1.0,-1.605035424232483,1.6050333976745603,2.1066157387394924e-06,1.236753225326538,0.9022020697593688,0.9022020697593688,0.0,82.69762420654297,64.0,20235.1171875,-0.0,461.7273864746094,1.0,282.7393798828125,284.1641845703125,292.2864074707031,293.657958984375,293.1499938964844,293.1499938964844,283.04998779296875,31487.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331665515899658,1.0,0.0,0.0,3.3989293575286865,3.3989503383636475,7.708637212999747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.41064453125,0.0,1239.9256591796875,1895.4371337890625,0.0,1128.5633544921875,0.8459494709968567,1.0,0.0,3.0,1.0,0.0
18132720,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6956140398979187,0.1713110357522964,0.1565645039081573,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.800675630569458,0.26396244764328,0.2524834871292114,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.5689153075218201,0.3643205165863037,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7050353288650513,0.1779821664094925,0.1712533831596374,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.5421006083488464,0.0845759510993957,0.392666608095169,285.03302001953125,284.95001220703125,294.9966735839844,289.3453674316406,294.9979553222656,297.12225341796875,285.0298156738281,1.0,0.3461761474609375,1.0,1.0,0.0,1.0,-1.605035424232483,1.6050333976745603,2.1066157387394924e-06,1.236753225326538,0.9022020697593688,0.9022020697593688,0.0,82.69762420654297,64.0,20235.1171875,-0.0,461.7273864746094,1.0,282.7393798828125,284.1641845703125,292.2864074707031,293.657958984375,293.1499938964844,293.1499938964844,283.04998779296875,31487.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331665515899658,1.0,0.0,0.0,3.3989293575286865,3.3989503383636475,7.708637212999747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.41064453125,0.0,1239.9256591796875,1895.4371337890625,0.0,1128.5633544921875,0.8459494709968567,1.0,0.0,3.0,1.0,0.0
18132780,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.7028469443321228,0.1708781868219375,0.1559531092643737,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.808317244052887,0.2628331482410431,0.2511752545833587,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.9990000128746032,0.5670244097709656,0.3524633347988128,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.7117688655853271,0.1771894693374633,0.1702777296304702,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.548734724521637,0.0845023095607757,0.3911848962306976,285.1697998046875,284.95001220703125,294.9599914550781,289.34393310546875,294.9613037109375,297.1248779296875,285.168212890625,1.0,0.3391793370246887,1.0,1.0,0.0,1.0,-1.5855481624603271,1.5855461359024048,2.058618065348128e-06,1.2213902473449707,1.0,1.0,0.0,78.14799499511719,67.0,19437.255859375,-0.0,438.2122497558594,1.0,283.041259765625,284.3162841796875,292.2522277832031,293.5578308105469,293.1499938964844,293.1499938964844,282.75,29928.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610651969909668,1.0,0.0,0.0,3.645609378814697,3.645632266998291,8.868160534802882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.240234375,0.0,1482.91259765625,1895.4371337890625,0.0,989.7160034179688,0.8995432257652283,1.0,0.0,3.0,1.0,0.0
18132840,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.7028469443321228,0.1708781868219375,0.1559531092643737,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.808317244052887,0.2628331482410431,0.2511752545833587,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.9990000128746032,0.5670244097709656,0.3524633347988128,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.7117688655853271,0.1771894693374633,0.1702777296304702,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.548734724521637,0.0845023095607757,0.3911848962306976,285.1697998046875,284.95001220703125,294.9599914550781,289.34393310546875,294.9613037109375,297.1248779296875,285.168212890625,1.0,0.3391793370246887,1.0,1.0,0.0,1.0,-1.5855481624603271,1.5855461359024048,2.058618065348128e-06,1.2213902473449707,1.0,1.0,0.0,78.14799499511719,67.0,19437.255859375,-0.0,438.2122497558594,1.0,283.041259765625,284.3162841796875,292.2522277832031,293.5578308105469,293.1499938964844,293.1499938964844,282.75,29928.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610651969909668,1.0,0.0,0.0,3.645609378814697,3.645632266998291,8.868160534802882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.240234375,0.0,1482.91259765625,1895.4371337890625,0.0,989.7160034179688,0.8995432257652283,1.0,0.0,3.0,1.0,0.0
18132900,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.705568790435791,0.1704833805561065,0.1556741446256637,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8110705614089966,0.2621007561683655,0.250561773777008,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.5664132833480835,0.3479976058006286,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7141788005828857,0.1766914278268814,0.169837474822998,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.5515241026878357,0.0844945609569549,0.3909684121608734,285.02032470703125,284.95001220703125,294.9416809082031,289.3431701660156,294.9429626464844,297.12652587890625,284.9924011230469,1.0,0.3369134366512298,1.0,1.0,0.0,1.0,-1.5783216953277588,1.5783196687698364,2.0409088392625563e-06,1.2156144380569458,1.0,1.0,0.0,76.47193908691406,67.0,20241.919921875,-0.0,429.6530456542969,1.0,282.7964172363281,284.11871337890625,292.3775939941406,293.8095092773437,293.1499938964844,293.1499938964844,282.75,31276.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620354413986206,1.0,0.0,0.0,3.723421096801758,3.723444938659668,9.250763355339586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.6181640625,0.0,1580.342529296875,1895.4371337890625,0.0,1047.9161376953125,0.918201744556427,1.0,0.0,3.0,1.0,0.0
18132960,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7065845131874084,0.169752299785614,0.1551091372966766,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8121460676193237,0.2610263228416443,0.2496476173400879,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.5650433897972107,0.3453194797039032,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7151070237159729,0.1759531795978546,0.1692001819610595,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.5530024766921997,0.0843674764037132,0.3904663324356079,284.9209899902344,284.95001220703125,294.92333984375,289.3423767089844,294.9246520996094,297.1268005371094,284.9147033691406,1.0,0.3351885676383972,1.0,1.0,0.0,1.0,-1.5719623565673828,1.5719603300094604,2.02545925276354e-06,1.2105799913406372,0.9370259046554564,0.9370259046554564,0.0,75.43763732910156,70.0,20183.3984375,-0.0,423.3563537597656,1.0,282.75762939453125,284.0502624511719,292.40899658203125,293.8195495605469,293.1499938964844,293.1499938964844,282.45001220703125,34171.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294001936912537,1.0,0.0,0.0,3.742913007736206,3.7429375648498535,9.34787124151626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.951171875,0.0,1624.9853515625,1895.4371337890625,0.0,1104.4190673828125,0.923979640007019,1.0,0.0,3.0,1.0,0.0
18133020,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.7055749893188477,0.1679688096046447,0.1535592973232269,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.8112778663635254,0.2585127651691437,0.2473452389240265,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.5609285235404968,0.3432614803314209,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.7142627239227295,0.1741921007633209,0.16758593916893,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.5532109141349792,0.0838815197348594,0.3884914219379425,284.7574157714844,284.95001220703125,294.8866577148437,289.3406982421875,294.8879699707031,297.125,284.7704467773437,1.0,0.3330396115779876,1.0,1.0,0.0,1.0,-1.5605566501617432,1.5605546236038208,1.997922709051636e-06,1.2015368938446045,0.7296805381774902,0.7296805381774902,0.0,74.52073669433594,73.0,20218.443359375,-0.0,414.6656799316406,1.0,282.4580993652344,283.92987060546875,292.4296875,293.88055419921875,293.1499938964844,293.1499938964844,282.75,50729.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530967354774475,1.0,0.0,0.0,3.251211643218994,3.251234531402588,7.053160970826866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.53369140625,0.0,1231.27392578125,1895.4371337890625,0.0,1262.1024169921875,0.8291994333267212,1.0,0.0,3.0,1.0,0.0
18133080,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.7055749893188477,0.1679688096046447,0.1535592973232269,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75799560546875,0.8112778663635254,0.2585127651691437,0.2473452389240265,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.5609285235404968,0.3432614803314209,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.7142627239227295,0.1741921007633209,0.16758593916893,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.5532109141349792,0.0838815197348594,0.3884914219379425,284.7574157714844,284.95001220703125,294.8866577148437,289.3406982421875,294.8879699707031,297.125,284.7704467773437,1.0,0.3330396115779876,1.0,1.0,0.0,1.0,-1.5605566501617432,1.5605546236038208,1.997922709051636e-06,1.2015368938446045,0.7296805381774902,0.7296805381774902,0.0,74.52073669433594,73.0,20218.443359375,-0.0,414.6656799316406,1.0,282.4580993652344,283.92987060546875,292.4296875,293.88055419921875,293.1499938964844,293.1499938964844,282.75,50729.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530967354774475,1.0,0.0,0.0,3.251211643218994,3.251234531402588,7.053160970826866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.53369140625,0.0,1231.27392578125,1895.4371337890625,0.0,1262.1024169921875,0.8291994333267212,1.0,0.0,3.0,1.0,0.0
18133140,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.7037904858589172,0.0,0.1525551676750183,297.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.8092119693756104,0.0,0.2455869317054748,296.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.0,0.3434760272502899,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.7123264074325562,0.0,0.1663233935832977,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.5521647930145264,0.0,0.3869678974151611,284.9844970703125,294.1499938964844,294.8500061035156,289.3388061523437,294.851318359375,297.1257019042969,284.9837951660156,0.0,0.0,1.0,1.0,0.0,1.0,-1.55414879322052,1.5541467666625977,1.9825074559776112e-06,1.1964106559753418,0.0,0.0,0.0,74.46741485595703,60.0,19613.76171875,-0.0,411.0519104003906,0.0,282.73797607421875,284.1489562988281,292.2589416503906,293.6023864746094,293.1499938964844,293.1499938964844,278.1499938964844,34220.4140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.31944227218628,3.319463014602661,7.352305715357943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1183.45556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.7037904858589172,0.0,0.1525551676750183,297.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.8092119693756104,0.0,0.2455869317054748,296.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.0,0.3434760272502899,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.7123264074325562,0.0,0.1663233935832977,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.5521647930145264,0.0,0.3869678974151611,284.9844970703125,294.1499938964844,294.8500061035156,289.3388061523437,294.851318359375,297.1257019042969,284.9837951660156,0.0,0.0,1.0,1.0,0.0,1.0,-1.55414879322052,1.5541467666625977,1.9825074559776112e-06,1.1964106559753418,0.0,0.0,0.0,74.46741485595703,60.0,19613.76171875,-0.0,411.0519104003906,0.0,282.73797607421875,284.1489562988281,292.2589416503906,293.6023864746094,293.1499938964844,293.1499938964844,278.1499938964844,34220.4140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.31944227218628,3.319463014602661,7.352305715357943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1183.45556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,297.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,7.715717947576195e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240783691406,0.6871833801269531,0.0,8.125044405460358e-05,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02899169921875,0.6871833801269531,0.0,6.0011487221345305e-05,297.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,8.125024032779038e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0003854140231851,286.3607788085937,294.1499938964844,294.8314819335937,289.3382568359375,294.3997497558594,297.0736694335937,284.3782958984375,0.0,0.0,0.7934122681617737,0.7934122681617737,0.2065877467393875,1.0,0.0016160054365172,-0.0015732556348666,-4.27497761847917e-05,0.0005180376465432,0.0,0.0,0.0,0.0083802845329046,60.0,1314.8531494140625,-0.0,-4.6088146632428106e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,2.257293090224266e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.326937350426386e-13,5.327350973555189e-13,1.2299255470232056e-18,2.7260856766408992e-11,2.7260822071939472e-11,3.5291197613431896e-17,0.0,0.0,-0.0,0.0,0.0,2.6456271778644605e-22,1.2968538451399935e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,-1.39199045179339e-07,297.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,-1.4658373004294845e-07,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,-1.0826686036580213e-07,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,-1.4658438374226537e-07,297.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,-6.953235924811452e-07,288.077392578125,294.1499938964844,294.8148498535156,289.3385925292969,293.0245361328125,296.6363830566406,284.1818542480469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.012393878203511e-07,5.411951775613488e-08,1.471198771696436e-07,6.852371257082268e-07,0.0,0.0,0.0,-9.658688213676214e-07,60.0,615.3094482421875,-0.0,-1.5000239277692534e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0526615514058848e-29,-2.42857990520563e-29,-2.6085021919641e-32,-5.936575581029267e-18,-5.932594360741049e-18,-3.981203324552816e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,-6.395780172835375e-12,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,-6.735084278480796e-12,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,-4.9745390098832054e-12,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,-6.735115069822495e-12,297.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,-3.1948044904028805e-11,288.077392578125,294.1499938964844,294.7983703613281,289.33984375,293.0245361328125,296.6363830566406,283.99627685546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.732955528550461e-10,1.1873496630343539e-10,1.5456058655161087e-10,-2.8192237433444234e-10,0.0,0.0,0.0,-1.455191522836685e-09,60.0,241.75308227539065,-0.0,-3.1667428858371985e-22,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0693804080399664e-36,1.3910130681213257e-36,5.978098436315217e-37,-8.956512955506715e-21,-5.367959504594463e-21,-3.588553450912252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
