time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133440,297.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,2.558312177554367e-13,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,2.694033689708275e-13,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,1.9898155117960973e-13,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,2.694045886982716e-13,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.2779217788139174e-12,288.077392578125,294.1499938964844,294.7825927734375,289.3419494628906,293.0245361328125,296.6363830566406,283.9432067871094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,1.3339730795675077e-12,-1.548215657239116e-12,2.142425370140269e-13,-2.2812010527090143e-12,0.0,0.0,0.0,0.0,60.0,97.9003677368164,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0560045097305387e-40,-1.2772835502320708e-40,-6.95562518736909e-41,-1.0291908812768348e-20,-5.1008795253485695e-21,-5.191029691316562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0,288.077392578125,294.1499938964844,294.7674865722656,289.3448791503906,293.0245361328125,296.6363830566406,283.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,1.1788117140407173e-12,-1.1799082928468698e-17,-1.1787998962370372e-12,8.192355756449221e-13,0.0,0.0,0.0,0.0,60.0,42.79676055908203,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8216880036222624e-44,2.1019476964872256e-44,1.1210387714598537e-44,-1.0226457339006524e-20,-5.113969416204151e-21,-5.1124879228023715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0,288.077392578125,294.1499938964844,294.7530212402344,289.3486022949219,293.0245361328125,296.6363830566406,283.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1790329997041216e-12,-5.703459954389879e-18,-1.1790272534326074e-12,8.194582707711506e-13,0.0,0.0,0.0,0.0,60.0,21.67565155029297,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0227484044630111e-20,-5.1137638327413625e-21,-5.113720211888748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0,288.077392578125,294.1499938964844,294.73651123046875,289.3541259765625,293.0245361328125,296.6363830566406,283.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.243314033480772e-12,-2.0708448023701265e-18,4.243315768204248e-12,-4.491570310127813e-12,0.0,0.0,0.0,0.0,60.0,12.024045944213867,-0.0,-6.165002080426385e-33,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0227515548579222e-20,-5.1137569664960434e-21,-5.1137581781863946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,0.0,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,0.0,288.077392578125,294.1499938964844,294.7259826660156,289.3583984375,293.0245361328125,296.6363830566406,283.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,3.834519073792064e-12,-8.813293443758516e-18,-3.834509966493815e-12,5.156418694807208e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.01267147064209,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0227515548579222e-20,-5.1137569664960434e-21,-5.1137589859799616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,-2.558312177554367e-13,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,-2.694033689708275e-13,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,-1.9898155117960973e-13,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,-2.694045886982716e-13,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,-1.2779217788139174e-12,288.077392578125,294.1499938964844,294.70123291015625,289.3711242675781,293.0245361328125,296.6363830566406,284.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.243314033480772e-12,-2.071430446243814e-18,4.243315768204248e-12,-4.491570310127813e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.859542846679688,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0227513932992087e-20,-5.1137569664960434e-21,-5.1137569664960434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,-2.558312177554367e-13,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,-2.694033689708275e-13,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,-1.9898155117960973e-13,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,-2.694045886982716e-13,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,-1.2779217788139174e-12,288.077392578125,294.1499938964844,294.70123291015625,289.3711242675781,293.0245361328125,296.6363830566406,284.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.243314033480772e-12,-2.071430446243814e-18,4.243315768204248e-12,-4.491570310127813e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.859542846679688,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0227513932992087e-20,-5.1137569664960434e-21,-5.1137569664960434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,1.99826430957728e-07,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,2.1042747277988385e-07,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,1.5542190112682874e-07,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,2.1042842490714975e-07,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.981680477721966e-07,288.0773620605469,294.1499938964844,294.6785583496094,289.3865661621094,293.0245361328125,296.6363830566406,284.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1291202756401617e-06,2.663034723293656e-12,2.1291175471560564e-06,-4.872061708738329e-06,0.0,0.0,0.0,-1.1992742656730115e-05,60.0,6.180388927459717,-0.0,-3.091231968749969e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0227513932992087e-20,-5.1137569664960434e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,1.99826430957728e-07,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,2.1042747277988385e-07,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,1.5542190112682874e-07,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,2.1042842490714975e-07,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.981680477721966e-07,288.0773620605469,294.1499938964844,294.6785583496094,289.3865661621094,293.0245361328125,296.6363830566406,284.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1291202756401617e-06,2.663034723293656e-12,2.1291175471560564e-06,-4.872061708738329e-06,0.0,0.0,0.0,-1.1992742656730115e-05,60.0,6.180388927459717,-0.0,-3.091231968749969e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0227513932992087e-20,-5.1137569664960434e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,1.4774432202102616e-06,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,1.5558233599222149e-06,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,1.1491324585222171e-06,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.5558304085061536e-06,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.380087481578812e-06,288.07733154296875,294.1499938964844,294.6578369140625,289.4045715332031,293.0245361328125,296.6363830566406,284.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5742623872938566e-05,1.969023034897877e-11,1.5742603864055127e-05,-3.602336801122874e-05,0.0,0.0,0.0,-8.867379801813513e-05,60.0,5.815445899963379,-0.0,-1.6898465265979823e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,1.4774432202102616e-06,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,1.5558233599222149e-06,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,1.1491324585222171e-06,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.5558304085061536e-06,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,7.380087481578812e-06,288.07733154296875,294.1499938964844,294.6578369140625,289.4045715332031,293.0245361328125,296.6363830566406,284.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5742623872938566e-05,1.969023034897877e-11,1.5742603864055127e-05,-3.602336801122874e-05,0.0,0.0,0.0,-8.867379801813513e-05,60.0,5.815445899963379,-0.0,-1.6898465265979823e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,2.704654434637632e-06,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,2.848139729394461e-06,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,2.1036382804595632e-06,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,2.8481526896939613e-06,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.3510223652701823e-05,288.0773620605469,294.1499938964844,294.6481018066406,289.4144287109375,293.0245056152344,296.6363830566406,284.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8819224098697305e-05,3.604584339345074e-11,2.881918771890924e-05,-6.594597653020173e-05,0.0,0.0,0.0,-0.0001623305724933,60.0,5.692629337310791,-0.0,-5.663035665404159e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,4.358436399343191e-06,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,4.589656782627571e-06,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,3.3899241316248663e-06,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,4.589677701005712e-06,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,2.177115311496891e-05,288.0774841308594,294.1499938964844,294.6387939453125,289.4248962402344,293.0244140625,296.6363525390625,284.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.644122236641124e-05,5.808658415373813e-11,4.6441164158750325e-05,-0.0001062695810105,0.0,0.0,0.0,-0.0002615902922116,60.0,5.603819370269775,-0.0,-1.4705747730658908e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,8.785052159510087e-06,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.2511099865078e-06,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,6.832877261331305e-06,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.25115182326408e-06,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,4.3882871977984905e-05,288.0780334472656,294.1499938964844,294.6212463378906,289.4473571777344,293.0239562988281,296.6361999511719,284.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.360958210891111e-05,1.1708257974252234e-10,9.36094656935893e-05,-0.0002142026060028,0.0,0.0,0.0,-0.0005272763082757,60.0,5.520921230316162,-0.0,-5.974676309250522e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,8.785052159510087e-06,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.2511099865078e-06,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,6.832877261331305e-06,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.25115182326408e-06,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,4.3882871977984905e-05,288.0780334472656,294.1499938964844,294.6212463378906,289.4473571777344,293.0239562988281,296.6361999511719,284.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-9.360958210891111e-05,1.1708257974252234e-10,9.36094656935893e-05,-0.0002142026060028,0.0,0.0,0.0,-0.0005272763082757,60.0,5.520921230316162,-0.0,-5.974676309250522e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,1.4482631740975194e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,1.5250953765644226e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,1.1264366548857652e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,1.525102288724156e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,7.234328222693875e-05,288.0794982910156,294.1499938964844,294.60504150390625,289.4717712402344,293.0228881835937,296.6353759765625,284.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001543210528325,1.93017504757087e-10,0.0001543208491057,-0.0003531255642883,0.0,0.0,0.0,-0.0008692468982189,60.0,5.560502529144287,-0.0,-1.623755574442498e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,1.4482631740975194e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,1.5250953765644226e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,1.1264366548857652e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,1.525102288724156e-05,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,7.234328222693875e-05,288.0794982910156,294.1499938964844,294.60504150390625,289.4717712402344,293.0228881835937,296.6353759765625,284.2252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001543210528325,1.93017504757087e-10,0.0001543208491057,-0.0003531255642883,0.0,0.0,0.0,-0.0008692468982189,60.0,5.560502529144287,-0.0,-1.623755574442498e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,2.21383979805978e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,2.3312868506764065e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,1.7218902939930558e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,2.3312974008149467e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,0.0001105851843021,288.08203125,294.1499938964844,294.58990478515625,289.4979248046875,293.02130126953125,296.6325988769531,284.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002358979691052,2.9505006771124437e-10,0.000235897663515,-0.0005397940985858,0.0,0.0,0.0,-0.0013287471374496,60.0,5.732390403747559,-0.0,-3.7941809694075346e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,2.21383979805978e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,2.3312868506764065e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,1.7218902939930558e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,2.3312974008149467e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,0.0001105851843021,288.08203125,294.1499938964844,294.58990478515625,289.4979248046875,293.02130126953125,296.6325988769531,284.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002358979691052,2.9505006771124437e-10,0.000235897663515,-0.0005397940985858,0.0,0.0,0.0,-0.0013287471374496,60.0,5.732390403747559,-0.0,-3.7941809694075346e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,3.4786797186825424e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,3.663227835204452e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,2.7056630642618984e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,3.663244569906965e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0001737661514198,288.0849304199219,294.1499938964844,294.5757141113281,289.5256042480469,293.0210266113281,296.6235656738281,284.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003623734810389,4.5530806902505105e-10,0.0003623730153776,-0.0008346395334228,0.0,0.0,0.0,-0.0020424183458089,60.0,6.144241809844971,-0.0,-9.368162245948495e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,3.4786797186825424e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,3.663227835204452e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,2.7056630642618984e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,3.663244569906965e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0001737661514198,288.0849304199219,294.1499938964844,294.5757141113281,289.5256042480469,293.0210266113281,296.6235656738281,284.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003623734810389,4.5530806902505105e-10,0.0003623730153776,-0.0008346395334228,0.0,0.0,0.0,-0.0020424183458089,60.0,6.144241809844971,-0.0,-9.368162245948495e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,4.310881195124239e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,4.539578731055372e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,3.3529366191942245e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,4.539599103736691e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,0.0002153360692318,288.0831604003906,294.1499938964844,294.56890869140625,289.5399780273437,293.02349853515625,296.6146240234375,284.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004593511112034,5.745349196395462e-10,0.0004593505582306,-0.0010511112632229,0.0,0.0,0.0,-0.0025874006096273,60.0,6.493399143218994,-0.0,-1.4386579039182834e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,3.1060761102708057e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,3.270857268944383e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,2.4158576707122847e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,3.270871820859611e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0001551539608044,288.0800476074219,294.1499938964844,294.5622253417969,289.5546264648437,293.0307922363281,296.603515625,284.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007060185307636,7.89608878282166e-10,0.000706017774064,-0.0013698763214051,0.0,0.0,0.0,-0.0039195124991238,60.0,7.32879638671875,-0.0,-7.468774931851385e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.018195851240308e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.49662207858637e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.014212314970791e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.496664279140532e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0004504747339524,288.1228942871094,294.1499938964844,294.5533752441406,289.5750427246094,292.9827575683594,296.4736633300781,284.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005118893459439,8.486338298752112e-10,0.0005118885310366,-0.0017191821243613,0.0,0.0,0.0,-0.0029956148937344,60.0,8.285624504089355,-0.0,-6.29598986279234e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.006365871755406e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.484164183959364e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,7.005010411376134e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.484206384513529e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,0.0004498838097788,288.1391906738281,294.1499938964844,294.5492553710937,289.5848083496094,292.9701538085937,296.41876220703125,284.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032572472468,1.223985579557052e-09,0.0010325711918994,-0.002185302786529,0.0,0.0,0.0,-0.0057827928103506,60.0,8.429094314575195,-0.0,-6.279479691784219e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.033996320795268e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.513260010862724e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.026500679785386e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.513302211416884e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004512640298344,288.1275329589844,294.1499938964844,294.53662109375,289.61590576171875,293.0087280273437,296.3623352050781,284.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962623336818,1.495131018991458e-09,0.0009626218234188,-0.0029680905863642,0.0,0.0,0.0,-0.0055539482273161,60.0,9.373820304870604,-0.0,-6.318056477994105e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.033996320795268e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.513260010862724e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.026500679785386e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.513302211416884e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0004512640298344,288.1275329589844,294.1499938964844,294.53662109375,289.61590576171875,293.0087280273437,296.3623352050781,284.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962623336818,1.495131018991458e-09,0.0009626218234188,-0.0029680905863642,0.0,0.0,0.0,-0.0055539482273161,60.0,9.373820304870604,-0.0,-6.318056477994105e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.066101483767852e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.547068475512788e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.051471038721502e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.547109948471189e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0004528677673079,288.11529541015625,294.1499938964844,294.5240783691406,289.64776611328125,293.03466796875,296.2778625488281,284.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660549112595,1.895050338873716e-09,0.0009660529904067,-0.0040160352364182,0.0,0.0,0.0,-0.0057522626593708,60.0,9.818838119506836,-0.0,-6.363030990996776e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.066101483767852e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.547068475512788e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,7.051471038721502e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.547109948471189e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0004528677673079,288.11529541015625,294.1499938964844,294.5240783691406,289.64776611328125,293.03466796875,296.2778625488281,284.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660549112595,1.895050338873716e-09,0.0009660529904067,-0.0040160352364182,0.0,0.0,0.0,-0.0057522626593708,60.0,9.818838119506836,-0.0,-6.363030990996776e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.102011972572654e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.584883810020985e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,7.079400529619306e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.584924555383624e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0004546616110019,288.1025390625,294.1499938964844,294.511474609375,289.6801147460937,293.06005859375,296.16522216796875,284.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698805515654,2.3423711859038564e-09,0.000969878223259,-0.0051881875842809,0.0,0.0,0.0,-0.0059740198776125,60.0,9.827797889709473,-0.0,-6.41352713159904e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.102011972572654e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.584883810020985e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,7.079400529619306e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,9.584924555383624e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0004546616110019,288.1025390625,294.1499938964844,294.511474609375,289.6801147460937,293.06005859375,296.16522216796875,284.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698805515654,2.3423711859038564e-09,0.000969878223259,-0.0051881875842809,0.0,0.0,0.0,-0.0059740198776125,60.0,9.827797889709473,-0.0,-6.41352713159904e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.113966370932758e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.597471944289282e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,7.088698475854471e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.59751268965192e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004552587633952,288.0959167480469,294.1499938964844,294.50506591796875,289.6964416503906,293.072509765625,296.10040283203125,284.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971156056039,2.4912678586730404e-09,0.0009711536113172,-0.0055783474817872,0.0,0.0,0.0,-0.006047845352441,60.0,9.790643692016602,-0.0,-6.430379073663063e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.12315954337828e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.607152605894952e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.095847831806168e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.607193351257592e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,0.000455717992736,288.08917236328125,294.1499938964844,294.4985656738281,289.7128295898437,293.0848388671875,296.0335998535156,284.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721308015286,2.6057529467493623e-09,0.0009721281821839,-0.005878341384232,0.0,0.0,0.0,-0.0061045787297189,60.0,9.746904373168944,-0.0,-6.44335216293257e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.139767644228414e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.624641825212166e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.108764839358628e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.624681842979044e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004565476556308,288.0753479003906,294.1499938964844,294.4851989746094,289.7456359863281,293.1090393066406,295.8968505859375,284.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739025845192,2.812584609657165e-09,0.0009738997905515,-0.0064203031361103,0.0,0.0,0.0,-0.0062071289867162,60.0,9.655840873718262,-0.0,-6.466822100037461e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.139767644228414e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.624641825212166e-05,298.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.108764839358628e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.624681842979044e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004565476556308,288.0753479003906,294.1499938964844,294.4851989746094,289.7456359863281,293.1090393066406,295.8968505859375,284.4710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739025845192,2.812584609657165e-09,0.0009738997905515,-0.0064203031361103,0.0,0.0,0.0,-0.0062071289867162,60.0,9.655840873718262,-0.0,-6.466822100037461e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.148355457000434e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.633685112930834e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,7.115444168448448e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.633725130697712e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0004569766460917,288.06103515625,294.1499938964844,294.4711608886719,289.77838134765625,293.1326599121094,295.76202392578125,284.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748170850798,2.919485986296877e-09,0.0009748141746968,-0.0067004170268774,0.0,0.0,0.0,-0.0062601258978247,60.0,9.566679954528809,-0.0,-6.47896882810528e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.148355457000434e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.633685112930834e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,7.115444168448448e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.633725130697712e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0004569766460917,288.06103515625,294.1499938964844,294.4711608886719,289.77838134765625,293.1326599121094,295.76202392578125,284.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748170850798,2.919485986296877e-09,0.0009748141746968,-0.0067004170268774,0.0,0.0,0.0,-0.0062601258978247,60.0,9.566679954528809,-0.0,-6.47896882810528e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.151525591732934e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.637023322284222e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.117909262888134e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.637062612455338e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004571350582409,288.0462951660156,294.1499938964844,294.45623779296875,289.810791015625,293.1556091308594,295.6349792480469,284.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751541656441,2.958886025083984e-09,0.0009751511970534,-0.0068036564625799,0.0,0.0,0.0,-0.0062796585261821,60.0,9.481867790222168,-0.0,-6.483448800054249e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.151525591732934e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.637023322284222e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,7.117909262888134e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.637062612455338e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004571350582409,288.0462951660156,294.1499938964844,294.45623779296875,289.810791015625,293.1556091308594,295.6349792480469,284.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751541656441,2.958886025083984e-09,0.0009751511970534,-0.0068036564625799,0.0,0.0,0.0,-0.0062796585261821,60.0,9.481867790222168,-0.0,-6.483448800054249e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
