time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135780,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.154974395642056e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.6406540251337e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,7.12059045326896e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.640692587709054e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004573073238134,288.0311279296875,294.1499938964844,294.4402770996094,289.8427429199219,293.17791748046875,295.5171203613281,284.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755206410773,3.0017521801539715e-09,0.0009755176142789,-0.0069159781560301,0.0,0.0,0.0,-0.0063009089790284,60.0,9.403818130493164,-0.0,-6.488324544307035e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.154974395642056e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.6406540251337e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,7.12059045326896e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.640692587709054e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004573073238134,288.0311279296875,294.1499938964844,294.4402770996094,289.8427429199219,293.17791748046875,295.5171203613281,284.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755206410773,3.0017521801539715e-09,0.0009755176142789,-0.0069159781560301,0.0,0.0,0.0,-0.0063009089790284,60.0,9.403818130493164,-0.0,-6.488324544307035e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.158538159681484e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.644406964071096e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.123361865524203e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.64444552664645e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0004574853810481,288.0234069824219,294.1499938964844,294.4317932128906,289.8584289550781,293.1888122558594,295.4607849121094,284.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758998639881,3.046108254523005e-09,0.0009758968371897,-0.0070322030223906,0.0,0.0,0.0,-0.0063228975050151,60.0,9.368000030517578,-0.0,-6.493371529359139e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.163987124338746e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.65014478424564e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,7.127600110834464e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.650183346820997e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004577575600706,288.0155639648437,294.1499938964844,294.4230041503906,289.8739624023437,293.1995849609375,295.4056091308594,284.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764799615368,3.11395043084417e-09,0.0009764768183231,-0.0072099678218364,0.0,0.0,0.0,-0.0063565294258296,60.0,9.33497142791748,-0.0,-6.50109512889685e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.175996819976716e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.662791126174852e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,7.136940257623792e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.662828961154446e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0004583574773278,288.00347900390625,294.1499938964844,294.408935546875,289.8970642089844,293.2156066894531,295.322998046875,284.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977758783847,3.2635087965360303e-09,0.000977755524218,-0.0076018492691218,0.0,0.0,0.0,-0.0064306710846722,60.0,9.290572166442873,-0.0,-6.518137496414056e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.180633060168476e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.66767329373397e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.14054549462162e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,9.667711128713564e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004585890856105,287.9996337890625,294.1499938964844,294.404296875,289.9042358398437,293.2206115722656,295.2970275878906,284.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782526176422,3.32124949764534e-09,0.0009782492415979,-0.0077531435526907,0.0,0.0,0.0,-0.006459295284003,60.0,9.27797794342041,-0.0,-6.52472280648908e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.202797809848562e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.691013838164508e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.157785148592666e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.691051673144102e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0004596963117364,287.9832763671875,294.1499938964844,294.3838806152344,289.93341064453125,293.2409362792969,295.1890563964844,284.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806135203689,3.5973204415284954e-09,0.0009806099114939,-0.0084765078499913,0.0,0.0,0.0,-0.0065961554646492,60.0,9.238527297973633,-0.0,-6.556255982559378e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.202797809848562e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.691013838164508e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.157785148592666e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.691051673144102e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0004596963117364,287.9832763671875,294.1499938964844,294.3838806152344,289.93341064453125,293.2409362792969,295.1890563964844,284.5813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806135203689,3.5973204415284954e-09,0.0009806099114939,-0.0084765078499913,0.0,0.0,0.0,-0.0065961554646492,60.0,9.238527297973633,-0.0,-6.556255982559378e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.226338443113492e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.715803025756033e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,7.176093640737236e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.715840860735624e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004608722229022,287.96649169921875,294.1499938964844,294.36163330078125,289.96124267578125,293.260498046875,295.08209228515625,284.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831212228164,3.890530120287394e-09,0.0009831173811107,-0.0092447642236948,0.0,0.0,0.0,-0.0067415130324661,60.0,9.239489555358888,-0.0,-6.58982983736678e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.226338443113492e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.715803025756033e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,7.176093640737236e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.715840860735624e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004608722229022,287.96649169921875,294.1499938964844,294.36163330078125,289.96124267578125,293.260498046875,295.08209228515625,284.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831212228164,3.890530120287394e-09,0.0009831173811107,-0.0092447642236948,0.0,0.0,0.0,-0.0067415130324661,60.0,9.239489555358888,-0.0,-6.58982983736678e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.246730769518764e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.737276559462772e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.191953773144633e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.737313666846605e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.000461890886072,287.9493103027344,294.1499938964844,294.3373107910156,289.98748779296875,293.279296875,294.9788818359375,284.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852938819676,4.1445127330064224e-09,0.000985289691016,-0.0099102267995476,0.0,0.0,0.0,-0.0068674264475703,60.0,9.236566543579102,-0.0,-6.618981274186808e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,9.246730769518764e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.737276559462772e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,7.191953773144633e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.737313666846605e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.000461890886072,287.9493103027344,294.1499938964844,294.3373107910156,289.98748779296875,293.279296875,294.9788818359375,284.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852938819676,4.1445127330064224e-09,0.000985289691016,-0.0099102267995476,0.0,0.0,0.0,-0.0068674264475703,60.0,9.236566543579102,-0.0,-6.618981274186808e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.25510103115812e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.746091382112354e-05,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.198464300017804e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.746127761900424e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,0.0004623090208042,287.94061279296875,294.1499938964844,294.3243408203125,289.9999694824219,293.2884216308594,294.92926025390625,284.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861846920102,4.248756013680577e-09,0.0009861805010586,-0.0101833520457148,0.0,0.0,0.0,-0.0069191008806228,60.0,9.235093116760254,-0.0,-6.630964577425402e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.261199011234568e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.752512414706872e-05,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.203206041594967e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.752548794494942e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004626136214938,287.93182373046875,294.1499938964844,294.31072998046875,290.0119934082031,293.2973327636719,294.8815612792969,284.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986834289506,4.324682834067062e-09,0.0009868299821391,-0.0103822853416204,0.0,0.0,0.0,-0.0069567426107823,60.0,9.2325439453125,-0.0,-6.639699279276101e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.266434062737972e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.758024680195376e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.207277667475864e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.758061059983449e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004628751776181,287.9140014648437,294.1499938964844,294.2817077636719,290.03448486328125,293.3145446777344,294.79266357421875,284.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873920353129,4.389820507100239e-09,0.000987387727946,-0.010552947409451,0.0,0.0,0.0,-0.006989037618041,60.0,9.22300624847412,-0.0,-6.647197636766577e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.266434062737972e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.758024680195376e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.207277667475864e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.758061059983449e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004628751776181,287.9140014648437,294.1499938964844,294.2817077636719,290.03448486328125,293.3145446777344,294.79266357421875,284.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873920353129,4.389820507100239e-09,0.000987387727946,-0.010552947409451,0.0,0.0,0.0,-0.006989037618041,60.0,9.22300624847412,-0.0,-6.647197636766577e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.262654930353165e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.754044731380418e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.204337453003973e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.754080383572727e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004626864101737,287.8959655761719,294.1499938964844,294.25,290.0548095703125,293.3309326171875,294.7123718261719,284.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.3426382489997195e-09,0.0009869851637631,-0.0104293273761868,0.0,0.0,0.0,-0.0069656521081924,60.0,9.207091331481934,-0.0,-6.641766248094427e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,9.262654930353165e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.754044731380418e-05,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.204337453003973e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,9.754080383572727e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004626864101737,287.8959655761719,294.1499938964844,294.25,290.0548095703125,293.3309326171875,294.7123718261719,284.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.3426382489997195e-09,0.0009869851637631,-0.0104293273761868,0.0,0.0,0.0,-0.0069656521081924,60.0,9.207091331481934,-0.0,-6.641766248094427e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.249702998204155e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.74040522123687e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.194263162091374e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.74044087342918e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0004620394611265,287.877685546875,294.1499938964844,294.2109375,290.0738525390625,293.3463134765625,294.6415710449219,284.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856080869212,4.181179402706903e-09,0.0009856038959696,-0.0100062955170869,0.0,0.0,0.0,-0.0068856063298881,60.0,9.183696746826172,-0.0,-6.623194792609868e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.249702998204155e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.74040522123687e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,7.194263162091374e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,9.74044087342918e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0004620394611265,287.877685546875,294.1499938964844,294.2109375,290.0738525390625,293.3463134765625,294.6415710449219,284.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856080869212,4.181179402706903e-09,0.0009856038959696,-0.0100062955170869,0.0,0.0,0.0,-0.0068856063298881,60.0,9.183696746826172,-0.0,-6.623194792609868e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.231305011780933e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.721031528897583e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.179952808655798e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.72106572589837e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,0.000461120478576,287.85919189453125,294.1499938964844,294.1605224609375,290.0926513671875,293.3605041503906,294.5778503417969,284.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836473036557,3.951863725148996e-09,0.0009836433455348,-0.0094054657965898,0.0,0.0,0.0,-0.0067719263024628,60.0,9.156054496765137,-0.0,-6.596863499908069e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.231305011780933e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.721031528897583e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.179952808655798e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.72106572589837e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,0.000461120478576,287.85919189453125,294.1499938964844,294.1605224609375,290.0926513671875,293.3605041503906,294.5778503417969,284.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836473036557,3.951863725148996e-09,0.0009836433455348,-0.0094054657965898,0.0,0.0,0.0,-0.0067719263024628,60.0,9.156054496765137,-0.0,-6.596863499908069e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.220240463037044e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.709379082778467e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.171346805989742e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.709414007375015e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,0.0004605677968356,287.8498840332031,294.1499938964844,294.1312866210937,290.1018371582031,293.3670349121094,294.5484619140625,284.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824676671996,3.813959370546627e-09,0.000982463825494,-0.0090441368520259,0.0,0.0,0.0,-0.0067035597749054,60.0,9.1409912109375,-0.0,-6.581053924037408e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.2087262601126e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.697253699414432e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.162390829762444e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.69728789641522e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,0.0004599926469381,287.84051513671875,294.1499938964844,294.0995178222656,290.11090087890625,293.37322998046875,294.5201416015625,284.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981239718385,3.6704539407850242e-09,0.00098123610951,-0.0086681302636861,0.0,0.0,0.0,-0.0066324151121079,60.0,9.125563621520996,-0.0,-6.564621912730217e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.326171875,0.0,0.0,9.189083357341588e-05,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.67656887951307e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.147112773964182e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,9.676603076513857e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0004590114986058,287.8247375488281,294.1499938964844,294.04071044921875,290.12567138671875,293.3829040527344,294.4742126464844,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791468037292,3.425650874078201e-09,0.0009791434276849,-0.0080266976729035,0.0,0.0,0.0,-0.0065110586583614,60.0,9.09932804107666,-0.0,-6.536638608167777e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.1856018116232e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,9.672902524471284e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.144404662540182e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135070800781,0.0,0.0,9.67293672147207e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.000458837574115,287.8217163085937,294.1499938964844,294.0287780761719,290.12841796875,293.3846435546875,294.46563720703125,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787757880985,3.3822560308038874e-09,0.0009787724120542,-0.0079129924997687,0.0,0.0,0.0,-0.0064895465038716,60.0,9.094379425048828,-0.0,-6.531684704214058e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,9.164329821942374e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.650502033764496e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.12785913492553e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.650535503169522e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0004577750514727,287.8027648925781,294.1499938964844,293.9491271972656,290.1449279785156,293.3944702148437,294.41363525390625,284.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765080176293,3.117141211816943e-09,0.0009765049326233,-0.0072183283045887,0.0,0.0,0.0,-0.0063581150025129,60.0,9.063836097717283,-0.0,-6.501458216234823e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,9.164329821942374e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.650502033764496e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.12785913492553e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.650535503169522e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,0.0004577750514727,287.8027648925781,294.1499938964844,293.9491271972656,290.1449279785156,293.3944702148437,294.41363525390625,284.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765080176293,3.117141211816943e-09,0.0009765049326233,-0.0072183283045887,0.0,0.0,0.0,-0.0063581150025129,60.0,9.063836097717283,-0.0,-6.501458216234823e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,9.148656681645662e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.633997251512484e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.115668267942965e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.634029993321748e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,0.0004569921584334,287.78369140625,294.1499938964844,293.8613586425781,290.16021728515625,293.402587890625,294.3623046875,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748372249305,2.9217848140916662e-09,0.0009748343145474,-0.0067064398899674,0.0,0.0,0.0,-0.0062612681649625,60.0,9.036266326904297,-0.0,-6.47923030783204e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,9.148656681645662e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.633997251512484e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.115668267942965e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,9.634029993321748e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,0.0004569921584334,287.78369140625,294.1499938964844,293.8613586425781,290.16021728515625,293.402587890625,294.3623046875,284.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748372249305,2.9217848140916662e-09,0.0009748343145474,-0.0067064398899674,0.0,0.0,0.0,-0.0062612681649625,60.0,9.036266326904297,-0.0,-6.47923030783204e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.139992471318692e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.624873200664295e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.108928548404947e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.62490594247356e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0004565594135783,287.76446533203125,294.1499938964844,293.76629638671875,290.1741027832031,293.40887451171875,294.3094787597656,284.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739131783135,2.813754118591305e-09,0.0009739103843457,-0.0064233671873807,0.0,0.0,0.0,-0.0062077115289866,60.0,9.013142585754396,-0.0,-6.466954260986314e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.139992471318692e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.624873200664295e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.108928548404947e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.62490594247356e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809753417969,0.0,0.0,0.0004565594135783,287.76446533203125,294.1499938964844,293.76629638671875,290.1741027832031,293.40887451171875,294.3094787597656,284.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739131783135,2.813754118591305e-09,0.0009739103843457,-0.0064233671873807,0.0,0.0,0.0,-0.0062077115289866,60.0,9.013142585754396,-0.0,-6.466954260986314e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,9.138572931988163e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.623377991374582e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,7.107824058039114e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,9.623410733183846e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770690917969,0.0,0.0,0.0004564885166473,287.7547912597656,294.1499938964844,293.7162780761719,290.18048095703125,293.4111022949219,294.2813720703125,284.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737616637721,2.796026743467905e-09,0.0009737588698044,-0.0063769160769879,0.0,0.0,0.0,-0.0061989235691726,60.0,9.003703117370605,-0.0,-6.464941293415907e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,9.13762123673223e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,9.622375364415348e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31817626953125,0.0,0.0,7.10708336555399e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,9.62240737862885e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,0.0004564409609884,287.7451171875,294.1499938964844,293.6647644042969,290.1864013671875,293.4130859375,294.2539367675781,284.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736609645187,2.7841260408223434e-09,0.0009736582287587,-0.0063457316718995,0.0,0.0,0.0,-0.0061930296942591,60.0,8.994698524475098,-0.0,-6.46358984113249e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.136369044426829e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,9.621056960895658e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,7.106109114829451e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.6210882475134e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0004563784459605,287.7256164550781,294.1499938964844,293.5575866699219,290.1968994140625,293.4156188964844,294.1952209472656,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735251660458,2.768445250822537e-09,0.0009735223720781,-0.0063046445138752,0.0,0.0,0.0,-0.0061852470971643,60.0,8.977567672729492,-0.0,-6.461809221036674e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.136369044426829e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821960449219,0.0,0.0,9.621056960895658e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,7.106109114829451e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.6210882475134e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0004563784459605,287.7256164550781,294.1499938964844,293.5575866699219,290.1968994140625,293.4156188964844,294.1952209472656,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735251660458,2.768445250822537e-09,0.0009735223720781,-0.0063046445138752,0.0,0.0,0.0,-0.0061852470971643,60.0,8.977567672729492,-0.0,-6.461809221036674e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,9.133105777436867e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.61762052611448e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.103570533217862e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.61765181273222e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,0.00045621546451,287.7060241699219,294.1499938964844,293.445556640625,290.2054748535156,293.4161682128906,294.1312255859375,284.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731772588565,2.72771294440588e-09,0.0009731745230965,-0.0061979126185178,0.0,0.0,0.0,-0.0061650569550693,60.0,8.959393501281738,-0.0,-6.457185719455083e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,9.133105777436867e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.61762052611448e-05,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.103570533217862e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.61765181273222e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,0.00045621546451,287.7060241699219,294.1499938964844,293.445556640625,290.2054748535156,293.4161682128906,294.1312255859375,284.7615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731772588565,2.72771294440588e-09,0.0009731745230965,-0.0061979126185178,0.0,0.0,0.0,-0.0061650569550693,60.0,8.959393501281738,-0.0,-6.457185719455083e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.124270582105964e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,9.60831603151746e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,7.096698391251266e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582092285156,0.0,0.0,9.608347318135202e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,0.0004557741631288,287.6863708496094,294.1499938964844,293.3295288085937,290.2120361328125,293.4146728515625,294.06622314453125,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722353424876,2.617556837947177e-09,0.0009722327231429,-0.0059092678129673,0.0,0.0,0.0,-0.0061104483902454,60.0,8.936905860900879,-0.0,-6.444690114904006e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
