time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138120,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,9.124270582105964e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,9.60831603151746e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,7.096698391251266e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582092285156,0.0,0.0,9.608347318135202e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,0.0004557741631288,287.6863708496094,294.1499938964844,293.3295288085937,290.2120361328125,293.4146728515625,294.06622314453125,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722353424876,2.617556837947177e-09,0.0009722327231429,-0.0059092678129673,0.0,0.0,0.0,-0.0061104483902454,60.0,8.936905860900879,-0.0,-6.444690114904006e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.109674283536152e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,9.592945571057498e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,7.085344986990094e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.592976130079478e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.000455045083072,287.6666259765625,294.1499938964844,293.2103271484375,290.2165222167969,293.41119384765625,294.002685546875,284.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706796845421,2.435627699526321e-09,0.0009706772398203,-0.0054325512610375,0.0,0.0,0.0,-0.0060202591121196,60.0,8.908613204956055,-0.0,-6.424079401767814e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.109674283536152e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562561035156,0.0,0.0,9.592945571057498e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,7.085344986990094e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,9.592976130079478e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.000455045083072,287.6666259765625,294.1499938964844,293.2103271484375,290.2165222167969,293.41119384765625,294.002685546875,284.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706796845421,2.435627699526321e-09,0.0009706772398203,-0.0054325512610375,0.0,0.0,0.0,-0.0060202591121196,60.0,8.908613204956055,-0.0,-6.424079401767814e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554016113281,0.0,0.0,9.100430179387332e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,9.583211067365482e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,7.078154885675758e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,9.5832408987917e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,0.000454583321698,287.6567077636719,294.1499938964844,293.1497497558594,290.2179260253906,293.40869140625,293.9709777832031,284.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696938795968,2.3204129728782164e-09,0.0009696915512904,-0.0051306481473147,0.0,0.0,0.0,-0.0059631401672959,60.0,8.892049789428711,-0.0,-6.411043074194822e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,9.08808142412454e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24725341796875,0.0,0.0,9.570206020725892e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,7.068549894029275e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24053955078125,0.0,0.0,9.57023657974787e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,0.0004539664660114,287.6468200683594,294.1499938964844,293.0887145996094,290.2188415527344,293.4058532714844,293.9411926269531,284.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683846146799,2.166523405122689e-09,0.0009683824609965,-0.0047273929230868,0.0,0.0,0.0,-0.0058868844062089,60.0,8.873620986938477,-0.0,-6.393651830194358e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,9.060325101017952e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,9.540977771393956e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,7.046961400192231e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.541006875224411e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,0.00045258004684,287.62860107421875,294.1499938964844,292.9754333496094,290.21905517578125,293.39910888671875,293.8978271484375,284.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654204477556,1.820634754068351e-09,0.0009654186433181,-0.0038210342172533,0.0,0.0,0.0,-0.0057153818197548,60.0,8.83344841003418,-0.0,-6.354650139428486e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,9.058188879862428e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,9.538728045299648e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,7.045299571473151e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,9.538757149130106e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,0.0004524733230937,287.6270446777344,294.1499938964844,292.9655456542969,290.218994140625,293.3984069824219,293.8948669433594,284.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651927393861,1.794009940603302e-09,0.0009651909349486,-0.0037512660492211,0.0,0.0,0.0,-0.0057021826505661,60.0,8.829719543457031,-0.0,-6.351652359626314e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,9.031956142280252e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.51110341702588e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,7.024895603535697e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.511132520856336e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,0.000451162981335,287.60723876953125,294.1499938964844,292.8416442871094,290.2170104980469,293.3890075683594,293.8597106933594,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623967926017,1.4671045489578203e-09,0.0009623953374102,-0.0028946357779204,0.0,0.0,0.0,-0.0055401204153895,60.0,8.782933235168457,-0.0,-6.314908773674689e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,9.031956142280252e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.51110341702588e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,7.024895603535697e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,9.511132520856336e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,0.000451162981335,287.60723876953125,294.1499938964844,292.8416442871094,290.2170104980469,293.3890075683594,293.8597106933594,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623967926017,1.4671045489578203e-09,0.0009623953374102,-0.0028946357779204,0.0,0.0,0.0,-0.0055401204153895,60.0,8.782933235168457,-0.0,-6.314908773674689e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,9.009407949633896e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,9.487359056947751e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,7.007357635302469e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,9.48738816077821e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,0.0004500366922002,287.58770751953125,294.1499938964844,292.7178039550781,290.2129821777344,293.3778076171875,293.8353881835937,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623901569284,1.1885120665411364e-09,0.0009623889927752,-0.0021622248459607,0.0,0.0,0.0,-0.0054139527492225,60.0,8.735109329223633,-0.0,-6.283411124741178e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,9.009407949633896e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195739746094,0.0,0.0,9.487359056947751e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,7.007357635302469e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21307373046875,0.0,0.0,9.48738816077821e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,0.0004500366922002,287.58770751953125,294.1499938964844,292.7178039550781,290.2129821777344,293.3778076171875,293.8353881835937,284.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623901569284,1.1885120665411364e-09,0.0009623889927752,-0.0021622248459607,0.0,0.0,0.0,-0.0054139527492225,60.0,8.735109329223633,-0.0,-6.283411124741178e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.002437582239509e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,9.480018343310805e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,7.00193559168838e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,9.480046719545498e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0004496885230764,287.5731201171875,294.1499938964844,292.5948486328125,290.2069396972656,293.37432861328125,293.8086853027344,284.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007201072876341,8.59684212706213e-10,0.0007201064145192,-0.0015400164993479,0.0,0.0,0.0,-0.0040472247637808,60.0,7.664278507232666,-0.0,-6.273685215774094e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.002437582239509e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,9.480018343310805e-05,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,7.00193559168838e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,9.480046719545498e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,0.0004496885230764,287.5731201171875,294.1499938964844,292.5948486328125,290.2069396972656,293.37432861328125,293.8086853027344,284.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007201072876341,8.59684212706213e-10,0.0007201064145192,-0.0015400164993479,0.0,0.0,0.0,-0.0040472247637808,60.0,7.664278507232666,-0.0,-6.273685215774094e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,9.00250524864532e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,9.480090375291184e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,7.001988706178963e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,9.48011875152588e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,0.0004496919282246,287.5724792480469,294.1499938964844,292.5339660644531,290.20318603515625,293.3403625488281,293.790283203125,284.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005440362147055,6.841596178475128e-10,0.0005440355162136,-0.0012546309735625,0.0,0.0,0.0,-0.0030827336013317,60.0,6.897964954376221,-0.0,-6.27377829687248e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,4.4650998461293057e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,4.701974103227258e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,3.472874959697947e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,4.701988291344605e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.0002230400568805,287.5853576660156,294.1499938964844,292.4736328125,290.1990051269531,293.2987060546875,293.7624816894531,284.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004782075702678,5.975127059798523e-10,0.0004782069881912,-0.0010926637332886,0.0,0.0,0.0,-0.0026932421606034,60.0,6.6654486656188965,-0.0,-1.5433503364192802e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,9.02692336239852e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,9.505802881903946e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,7.020979683147743e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.50583053054288e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,0.0004509116406552,287.6498718261719,294.1499938964844,292.3549194335937,290.1893615722656,293.2283630371094,293.677490234375,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,0.000363308674423,7.68973357212488e-11,-0.0003633087617345,-0.0005654731066897,0.0,0.0,0.0,0.0017529231263324,60.0,5.634878635406494,-0.0,-6.307847399966704e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,9.02692336239852e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,9.505802881903946e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,7.020979683147743e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.50583053054288e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,0.0004509116406552,287.6498718261719,294.1499938964844,292.3549194335937,290.1893615722656,293.2283630371094,293.677490234375,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,0.000363308674423,7.68973357212488e-11,-0.0003633087617345,-0.0005654731066897,0.0,0.0,0.0,0.0017529231263324,60.0,5.634878635406494,-0.0,-6.307847399966704e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,2.6044348487630486e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,2.7426005544839427e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,2.025682988460176e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,2.7426087399362583e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.0001300963776884,287.6388854980469,294.1499938964844,292.23956298828125,290.1781311035156,293.18707275390625,293.667724609375,284.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002717926399782,3.4137018212199166e-10,0.000271792319836,-0.0006256757187657,0.0,0.0,0.0,-0.0015318058431148,60.0,4.5013427734375,-0.0,-5.2508388748151455e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2677917480469,0.0,0.0,2.6044348487630486e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,2.7426005544839427e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,2.025682988460176e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571716308594,0.0,0.0,2.7426087399362583e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.0001300963776884,287.6388854980469,294.1499938964844,292.23956298828125,290.1781311035156,293.18707275390625,293.667724609375,284.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002717926399782,3.4137018212199166e-10,0.000271792319836,-0.0006256757187657,0.0,0.0,0.0,-0.0015318058431148,60.0,4.5013427734375,-0.0,-5.2508388748151455e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,2.0114714061492123e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,2.1181802367209457e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,1.5644864106434397e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,2.1181864212849177e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,0.0001004767473204,287.6396789550781,294.1499938964844,292.1283569335937,290.16552734375,293.18145751953125,293.66680908203125,284.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021433251095,2.6807600583822477e-10,0.0002143322490155,-0.0004904442466795,0.0,0.0,0.0,-0.0012072742683812,60.0,3.384735584259033,-0.0,-3.1320546156621276e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,2.0114714061492123e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,2.1181802367209457e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,1.5644864106434397e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25909423828125,0.0,0.0,2.1181864212849177e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,0.0001004767473204,287.6396789550781,294.1499938964844,292.1283569335937,290.16552734375,293.18145751953125,293.66680908203125,284.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021433251095,2.6807600583822477e-10,0.0002143322490155,-0.0004904442466795,0.0,0.0,0.0,-0.0012072742683812,60.0,3.384735584259033,-0.0,-3.1320546156621276e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,1.4662628927908372e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,1.544048427604139e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,1.1404330507502893e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,1.5440529750776477e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,7.324256876017898e-05,287.64190673828125,294.1499938964844,292.02215576171875,290.1517944335937,293.17822265625,293.6673278808594,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562382531119,1.9541457341176727e-10,0.000156238063937,-0.0003575102891772,0.0,0.0,0.0,-0.0008800454670563,60.0,2.687248945236206,-0.0,-1.6642759392837547e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,1.4662628927908372e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,1.544048427604139e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,1.1404330507502893e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,1.5440529750776477e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,7.324256876017898e-05,287.64190673828125,294.1499938964844,292.02215576171875,290.1517944335937,293.17822265625,293.6673278808594,284.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562382531119,1.9541457341176727e-10,0.000156238063937,-0.0003575102891772,0.0,0.0,0.0,-0.0008800454670563,60.0,2.687248945236206,-0.0,-1.6642759392837547e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,1.2120240171498152e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,1.2763221093337052e-05,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.426906217413489e-06,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,1.2763258382619824e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,6.054286131984554e-05,287.64239501953125,294.1499938964844,291.9711608886719,290.14453125,293.17742919921875,293.66754150390625,284.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001291503576794,1.6153380022476682e-10,0.0001291501976083,-0.0002955250092782,0.0,0.0,0.0,-0.0007274666568264,60.0,2.4176340103149414,-0.0,-1.137166583120574e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,9.6903831945383e-06,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689514160156,0.0,0.0,1.0204459613305517e-05,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,7.537007149949204e-06,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,1.0204489626630677e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,4.840527253691107e-05,287.64276123046875,294.1499938964844,291.9217529296875,290.1370849609375,293.1768493652344,293.667724609375,284.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032629734254,1.2915421510051314e-10,0.0001032628424582,-0.0002362858504056,0.0,0.0,0.0,-0.0005816497141495,60.0,2.1590025424957275,-0.0,-7.269148616373401e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,5.782999778602971e-06,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,6.089788712415611e-06,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,4.497913778322982e-06,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,6.089806447562296e-06,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,2.888716153393034e-05,287.6431579589844,294.1499938964844,291.82794189453125,290.1217041015625,293.1762390136719,293.6679382324219,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.162158388178796e-05,7.707285504254813e-11,6.162151112221181e-05,-0.0001410044496878,0.0,0.0,0.0,-0.0003470965893939,60.0,1.7156248092651367,-0.0,-2.5888563515152896e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,5.782999778602971e-06,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,6.089788712415611e-06,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,4.497913778322982e-06,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,6.089806447562296e-06,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,2.888716153393034e-05,287.6431579589844,294.1499938964844,291.82794189453125,290.1217041015625,293.1762390136719,293.6679382324219,284.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.162158388178796e-05,7.707285504254813e-11,6.162151112221181e-05,-0.0001410044496878,0.0,0.0,0.0,-0.0003470965893939,60.0,1.7156248092651367,-0.0,-2.5888563515152896e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,3.0789938136877022e-06,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,3.2423349693999626e-06,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,2.39478640651214e-06,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,3.242344519094331e-06,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,1.5380148397525772e-05,287.641845703125,294.1499938964844,291.7415771484375,290.1058654785156,293.1766357421875,293.6679992675781,284.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808835385367274e-05,4.103541118016807e-11,3.28087953676004e-05,-7.507409463869408e-05,0.0,0.0,0.0,-0.0001848026731749,60.0,1.3215289115905762,-0.0,-7.338701868420117e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,3.0789938136877022e-06,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,3.2423349693999626e-06,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,2.39478640651214e-06,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,3.242344519094331e-06,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,1.5380148397525772e-05,287.641845703125,294.1499938964844,291.7415771484375,290.1058654785156,293.1766357421875,293.6679992675781,284.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808835385367274e-05,4.103541118016807e-11,3.28087953676004e-05,-7.507409463869408e-05,0.0,0.0,0.0,-0.0001848026731749,60.0,1.3215289115905762,-0.0,-7.338701868420117e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,1.4947672752896324e-06,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,1.5740649814688368e-06,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,1.1626033256106894e-06,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,1.5740695289423456e-06,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,7.466641363862436e-06,287.6418762207031,294.1499938964844,291.6634826660156,290.0898132324219,293.17657470703125,293.6679992675781,284.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.592795342730824e-05,1.992173787046525e-11,1.5927935237414204e-05,-3.644668322522193e-05,0.0,0.0,0.0,-8.971751958597451e-05,60.0,1.1002293825149536,-0.0,-1.7296124601995366e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,1.4947672752896324e-06,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,1.5740649814688368e-06,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948303222656,0.0,0.0,1.1626033256106894e-06,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,1.5740695289423456e-06,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,7.466641363862436e-06,287.6418762207031,294.1499938964844,291.6634826660156,290.0898132324219,293.17657470703125,293.6679992675781,284.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.592795342730824e-05,1.992173787046525e-11,1.5927935237414204e-05,-3.644668322522193e-05,0.0,0.0,0.0,-8.971751958597451e-05,60.0,1.1002293825149536,-0.0,-1.7296124601995366e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,6.020702016940049e-07,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,6.340100640045421e-07,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,4.682794383370492e-07,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,6.340119398373645e-07,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,3.0074527330725687e-06,287.6418762207031,294.1499938964844,291.5944519042969,290.0738220214844,293.17657470703125,293.6679992675781,284.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.415659299818799e-06,8.024280025165087e-12,6.415651114366483e-06,-1.4680371350550558e-05,0.0,0.0,0.0,-3.613751323428005e-05,60.0,0.9382559061050416,-0.0,-2.806052916068391e-12,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,6.020702016940049e-07,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,6.340100640045421e-07,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,4.682794383370492e-07,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,6.340119398373645e-07,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,3.0074527330725687e-06,287.6418762207031,294.1499938964844,291.5944519042969,290.0738220214844,293.17657470703125,293.6679992675781,284.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.415659299818799e-06,8.024280025165087e-12,6.415651114366483e-06,-1.4680371350550558e-05,0.0,0.0,0.0,-3.613751323428005e-05,60.0,0.9382559061050416,-0.0,-2.806052916068391e-12,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,2.868343926820671e-07,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,3.020510064288829e-07,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,2.2309467340164701e-07,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,3.020518875018752e-07,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,1.4327913504530445e-06,287.6418762207031,294.1499938964844,291.5635986328125,290.0659484863281,293.17657470703125,293.6679992675781,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.065330474782968e-06,3.831744817273108e-12,3.0653266094304854e-06,-7.008338798186742e-06,0.0,0.0,0.0,-1.7264756024815142e-05,60.0,0.8640834093093872,-0.0,-6.368895211564256e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,1.3630297246436385e-07,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,1.4353386745824537e-07,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,1.0601402067322853e-07,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,1.4353429378388682e-07,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,6.808587613704731e-07,287.6418762207031,294.1499938964844,291.53533935546875,290.0581359863281,293.17657470703125,293.6679992675781,284.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4568229289579904e-06,1.821014476363625e-12,1.4568211099685868e-06,-3.3306482691841666e-06,0.0,0.0,0.0,-8.20518471300602e-06,60.0,0.8052753806114197,-0.0,-1.438176834567262e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,6.7812502280162335e-09,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,7.1409966828639435e-09,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,5.2743351908191025e-09,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,7.141017555056805e-09,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,3.3873607918621935e-08,287.6418762207031,294.1499938964844,291.4869079589844,290.0429992675781,293.17657470703125,293.6679992675781,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.23402564517528e-08,9.046481960891736e-14,7.234016408119714e-08,-1.6547672032629634e-07,0.0,0.0,0.0,-4.07453626394272e-07,60.0,0.7125056982040405,-0.0,-3.559763692839176e-16,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,6.7812502280162335e-09,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,7.1409966828639435e-09,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,5.2743351908191025e-09,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,7.141017555056805e-09,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518920898437,0.0,0.0,3.3873607918621935e-08,287.6418762207031,294.1499938964844,291.4869079589844,290.0429992675781,293.17657470703125,293.6679992675781,284.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-7.23402564517528e-08,9.046481960891736e-14,7.234016408119714e-08,-1.6547672032629634e-07,0.0,0.0,0.0,-4.07453626394272e-07,60.0,0.7125056982040405,-0.0,-3.559763692839176e-16,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,3.040638185680677e-09,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,3.2019447093745157e-09,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,2.364954232447758e-09,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,3.201954035247922e-09,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,1.5188556190537383e-08,287.6405029296875,294.1499938964844,291.45001220703125,290.028564453125,293.1770935058594,293.6678466796875,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2451161757762754e-08,4.0581877051512616e-14,3.245112267791228e-08,-7.422263337275582e-08,0.0,0.0,0.0,-1.8278660718351605e-07,60.0,0.6516299843788147,-0.0,-7.15700224084725e-17,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
