time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140400,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,3.040638185680677e-09,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,3.2019447093745157e-09,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,2.364954232447758e-09,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,3.201954035247922e-09,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,1.5188556190537383e-08,287.6405029296875,294.1499938964844,291.45001220703125,290.028564453125,293.1770935058594,293.6678466796875,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2451161757762754e-08,4.0581877051512616e-14,3.245112267791228e-08,-7.422263337275582e-08,0.0,0.0,0.0,-1.8278660718351605e-07,60.0,0.6516299843788147,-0.0,-7.15700224084725e-17,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,9.289489177888299e-10,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.782297194504963e-10,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,7.225198772609072e-10,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,9.782326060303603e-10,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,4.640273054690169e-09,287.6405029296875,294.1499938964844,291.4195251464844,290.013671875,293.1770935058594,293.6678466796875,284.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0062971789182028e-08,1.2551271531976126e-14,1.0062959354684152e-08,-2.2917573616609843e-08,0.0,0.0,0.0,-5.6650605984032174e-08,60.0,0.6024752259254456,-0.0,-6.68013526468839e-18,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,9.289489177888299e-10,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.782297194504963e-10,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,7.225198772609072e-10,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,9.782326060303603e-10,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,4.640273054690169e-09,287.6405029296875,294.1499938964844,291.4195251464844,290.013671875,293.1770935058594,293.6678466796875,284.9136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0062971789182028e-08,1.2551271531976126e-14,1.0062959354684152e-08,-2.2917573616609843e-08,0.0,0.0,0.0,-5.6650605984032174e-08,60.0,0.6024752259254456,-0.0,-6.68013526468839e-18,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,2.4048801144926912e-11,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.53245931169932e-11,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,1.8704727003382438e-11,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,2.5324667710102663e-11,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2012824068818873e-10,287.63970947265625,294.1499938964844,291.3898620605469,289.9969787597656,293.1773986816406,293.667724609375,284.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.686062483547857e-10,3.071217852873353e-16,2.6860594304345403e-10,-6.064114210779792e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,0.5522409081459045,-0.0,-4.477014091247394e-21,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,2.4048801144926912e-11,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.53245931169932e-11,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,1.8704727003382438e-11,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591552734375,0.0,0.0,2.5324667710102663e-11,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2012824068818873e-10,287.63970947265625,294.1499938964844,291.3898620605469,289.9969787597656,293.1773986816406,293.667724609375,284.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.686062483547857e-10,3.071217852873353e-16,2.6860594304345403e-10,-6.064114210779792e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,0.5522409081459045,-0.0,-4.477014091247394e-21,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,1.1256885180943588e-11,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,1.1854064604910342e-11,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,8.755404387605914e-12,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,1.1854100166741599e-11,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,5.6230242684307534e-11,287.6396789550781,294.1499938964844,291.3753356933594,289.988037109375,293.1773986816406,293.667724609375,284.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2279208205789868e-10,1.2601927225655926e-16,1.2279195715780844e-10,-2.761037232179573e-10,0.0,0.0,0.0,-6.693881005048752e-10,60.0,0.5325844287872314,-0.0,-9.80930284556425e-22,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,4.605089313353128e-12,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,4.849390420474942e-12,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,3.581756419235305e-12,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,4.849404298262749e-12,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,2.3003281571232208e-11,287.6396789550781,294.1499938964844,291.3609924316406,289.97869873046875,293.1773986816406,293.667724609375,284.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.977368170400176e-11,6.887019753332803e-17,4.977361231506272e-11,-1.1431279534068747e-10,0.0,0.0,0.0,-2.764863893389702e-10,60.0,0.5136321187019348,-0.0,-1.6416394861686096e-22,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.3329772949219,289.95904541015625,293.1773986816406,293.667724609375,284.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203816693050812e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.4772886037826538,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.3329772949219,289.95904541015625,293.1773986816406,293.667724609375,284.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203816693050812e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.4772886037826538,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.3057861328125,289.93817138671875,293.1773986816406,293.667724609375,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203815865870199e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.4440667331218719,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.3057861328125,289.93817138671875,293.1773986816406,293.667724609375,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203815865870199e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.4440667331218719,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.27947998046875,289.916259765625,293.1773986816406,293.667724609375,284.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585403232216367e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.4142847955226898,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.27947998046875,289.916259765625,293.1773986816406,293.667724609375,284.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585403232216367e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.4142847955226898,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.2540588378906,289.8935241699219,293.1773986816406,293.667724609375,284.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245136317431625e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3865439891815185,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.2540588378906,289.8935241699219,293.1773986816406,293.667724609375,284.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245136317431625e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3865439891815185,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.2416687011719,289.88189697265625,293.1773986816406,293.667724609375,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245136317431625e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3738241195678711,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,-2.558383192796665e-13,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,-2.6941057891527453e-13,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,-1.9898645719444025e-13,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,-2.694113649618496e-13,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,-1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.2295227050781,289.8701171875,293.1773986816406,293.667724609375,284.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.087714545851883e-12,8.626722856597179e-18,3.087705872234503e-12,-2.6176077364686856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3615316152572632,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.2059020996094,289.8462219238281,293.1773986816406,293.667724609375,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585403232216367e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.3378702700138092,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.2059020996094,289.8462219238281,293.1773986816406,293.667724609375,284.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585403232216367e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.3378702700138092,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.1831970214844,289.822021484375,293.1773986816406,293.667724609375,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245135490251013e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3163177073001861,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.1831970214844,289.822021484375,293.1773986816406,293.667724609375,284.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245135490251013e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3163177073001861,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.16143798828125,289.7977294921875,293.1773986816406,293.667724609375,284.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245136317431625e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2965963184833526,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.16143798828125,289.7977294921875,293.1773986816406,293.667724609375,284.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245136317431625e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2965963184833526,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.1406555175781,289.7734680175781,293.1773986816406,293.667724609375,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203815865870199e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.278907835483551,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.1406555175781,289.7734680175781,293.1773986816406,293.667724609375,284.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203815865870199e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.278907835483551,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.1306457519531,289.76141357421875,293.1773986816406,293.667724609375,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203817520231424e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.2709439992904663,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.120849609375,289.7494506835937,293.1773986816406,293.667724609375,284.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203818347412037e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.2624992430210113,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.10205078125,289.725830078125,293.1773986816406,293.667724609375,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.20381917459265e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.245991826057434,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.10205078125,289.725830078125,293.1773986816406,293.667724609375,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.20381917459265e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.245991826057434,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.0842590332031,289.7027893066406,293.1773986816406,293.667724609375,284.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.20381917459265e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.2305118441581726,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.0842590332031,289.7027893066406,293.1773986816406,293.667724609375,284.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.20381917459265e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.2305118441581726,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.0675048828125,289.6805419921875,293.1773986816406,293.667724609375,284.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585406954529125e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.2159741222858429,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.0675048828125,289.6805419921875,293.1773986816406,293.667724609375,284.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585406954529125e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.2159741222858429,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.0517578125,289.6592102050781,293.1773986816406,293.667724609375,284.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203820001773262e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.2023372650146484,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.0517578125,289.6592102050781,293.1773986816406,293.667724609375,284.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203820001773262e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.2023372650146484,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.0443115234375,289.6489562988281,293.1773986816406,293.667724609375,284.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585406540938818e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.195953369140625,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.037109375,289.6390075683594,293.1773986816406,293.667724609375,284.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585406540938818e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.1897215843200683,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.0235290527344,289.6200866699219,293.1773986816406,293.667724609375,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.334612104332168e-12,4.5440869165580064e-18,-2.334616657981292e-12,2.693400407219327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1776338368654251,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,291.0235290527344,289.6200866699219,293.1773986816406,293.667724609375,284.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.334612104332168e-12,4.5440869165580064e-18,-2.334616657981292e-12,2.693400407219327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1776338368654251,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.01104736328125,289.6026611328125,293.1773986816406,293.667724609375,284.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585406540938818e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.16646508872509,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
