time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142800,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,291.01104736328125,289.6026611328125,293.1773986816406,293.667724609375,284.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585406540938818e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.16646508872509,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.9996643066406,289.5868530273437,293.1773986816406,293.667724609375,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585406540938818e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.1559345722198486,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.9996643066406,289.5868530273437,293.1773986816406,293.667724609375,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585406540938818e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.1559345722198486,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.9894104003906,289.5729064941406,293.1773986816406,293.667724609375,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203820001773262e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.1460891813039779,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.9894104003906,289.5729064941406,293.1773986816406,293.667724609375,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203820001773262e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.1460891813039779,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.9847106933594,289.566650390625,293.1773986816406,293.667724609375,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585407368119429e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.1414834707975387,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.9803161621094,289.5609130859375,293.1773986816406,293.667724609375,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585407368119429e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.1369829177856445,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.9723815917969,289.5511169433594,293.1773986816406,293.667724609375,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585407781709736e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.128311276435852,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.9723815917969,289.5511169433594,293.1773986816406,293.667724609375,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585407781709736e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.128311276435852,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,-2.558383192796665e-13,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,-2.6941057891527453e-13,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,-1.9898645719444025e-13,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,-2.694113649618496e-13,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,-1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.9656066894531,289.5436706542969,293.1773986816406,293.667724609375,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.322083869186949e-13,5.966994734465598e-18,4.3220242380674643e-13,1.7193729079378885e-12,0.0,0.0,0.0,0.0,60.0,0.1201942712068557,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,-2.558383192796665e-13,298.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,-2.6941057891527453e-13,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,-1.9898645719444025e-13,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,-2.694113649618496e-13,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,-1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.9656066894531,289.5436706542969,293.1773986816406,293.667724609375,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.322083869186949e-13,5.966994734465598e-18,4.3220242380674643e-13,1.7193729079378885e-12,0.0,0.0,0.0,0.0,60.0,0.1201942712068557,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.96002197265625,289.5387268066406,293.1773986816406,293.667724609375,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203820828953874e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.1126101315021514,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.96002197265625,289.5387268066406,293.1773986816406,293.667724609375,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203820828953874e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.1126101315021514,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.9556579589844,289.5364990234375,293.1773986816406,293.667724609375,284.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203820828953874e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.1055072993040084,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.9556579589844,289.5364990234375,293.1773986816406,293.667724609375,284.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203820828953874e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.1055072993040084,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.9539489746094,289.5364685058594,293.1773986816406,293.667724609375,284.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203821656134487e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.1021817699074745,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.9525146484375,289.53717041015625,293.1773986816406,293.667724609375,284.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.58540860889035e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0989365056157112,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.9506225585937,289.5408630371094,293.1773986816406,293.667724609375,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203821656134487e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0926662608981132,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.9506225585937,289.5408630371094,293.1773986816406,293.667724609375,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203821656134487e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0926662608981132,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5477905273437,293.1773986816406,293.667724609375,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.2038224833151e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0868146270513534,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5477905273437,293.1773986816406,293.667724609375,284.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.2038224833151e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0868146270513534,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.55670166015625,293.1773986816406,293.667724609375,284.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585409436070962e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0813751295208931,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.55670166015625,293.1773986816406,293.667724609375,284.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585409436070962e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0813751295208931,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.566162109375,293.1773986816406,293.667724609375,284.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.2038224833151e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.076364129781723,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.566162109375,293.1773986816406,293.667724609375,284.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.2038224833151e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.076364129781723,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5710754394531,293.1773986816406,293.667724609375,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203823310495712e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0740418508648872,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5761108398437,293.1773986816406,293.667724609375,284.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203824137676325e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0717787444591522,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5865478515625,293.1773986816406,293.667724609375,284.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203824137676325e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0673674121499061,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5865478515625,293.1773986816406,293.667724609375,284.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203824137676325e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0673674121499061,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.597412109375,293.1773986816406,293.667724609375,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854115040224944e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0633312687277793,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.597412109375,293.1773986816406,293.667724609375,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854115040224944e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0633312687277793,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6086730957031,293.1773986816406,293.667724609375,284.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245144589237749e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0594713985919952,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6086730957031,293.1773986816406,293.667724609375,284.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245144589237749e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0594713985919952,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6202392578125,293.1773986816406,293.667724609375,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854110904321866e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0558636970818042,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6202392578125,293.1773986816406,293.667724609375,284.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854110904321866e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0558636970818042,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6261291503906,293.1773986816406,293.667724609375,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854110904321866e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.054177951067686,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6321105957031,293.1773986816406,293.667724609375,284.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854110904321866e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0525394827127456,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6441955566406,293.1773986816406,293.667724609375,284.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245143762057137e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0493638813495636,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6441955566406,293.1773986816406,293.667724609375,284.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245143762057137e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0493638813495636,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6565246582031,293.1773986816406,293.667724609375,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854115040224944e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0464104302227497,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6565246582031,293.1773986816406,293.667724609375,284.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854115040224944e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0464104302227497,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
