time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145260,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.66900634765625,293.1773986816406,293.667724609375,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854115040224944e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0436562970280647,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.66900634765625,293.1773986816406,293.667724609375,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854115040224944e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0436562970280647,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6815795898437,293.1773986816406,293.667724609375,284.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585411917612799e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0410865619778633,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6815795898437,293.1773986816406,293.667724609375,284.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585411917612799e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0410865619778633,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6878967285156,293.1773986816406,293.667724609375,284.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585411917612799e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0398900136351585,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6942443847656,293.1773986816406,293.667724609375,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585411917612799e-18,3.765446071266054e-13,3.789629471773887e-14,0.0,0.0,0.0,0.0,60.0,0.0387350693345069,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7069091796875,293.1773986816406,293.667724609375,284.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203824964856937e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0365158654749393,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7069091796875,293.1773986816406,293.667724609375,284.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203824964856937e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0365158654749393,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.7195739746094,293.1773986816406,293.667724609375,284.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245144589237749e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0345597974956035,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.7195739746094,293.1773986816406,293.667724609375,284.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245144589237749e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0345597974956035,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.732177734375,293.1773986816406,293.667724609375,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.20382579203755e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0328952744603157,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.732177734375,293.1773986816406,293.667724609375,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.20382579203755e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0328952744603157,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7446594238281,293.1773986816406,293.667724609375,284.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203826619218162e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0308925677090883,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7446594238281,293.1773986816406,293.667724609375,284.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203826619218162e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0308925677090883,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7508544921875,293.1773986816406,293.667724609375,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203826619218162e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0299825780093669,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.75701904296875,293.1773986816406,293.667724609375,284.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203828273579387e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0290950033813714,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,5.11676638559333e-13,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,5.388211578305495e-13,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,3.979729143888805e-13,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,5.388227299236992e-13,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,2.5559201023012124e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7691650390625,293.1773986816406,293.667724609375,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,2.390269406016277e-12,5.1625090627888825e-18,-2.39027439334627e-12,1.011923726236541e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0273465178906917,-0.0,-2.0267154052839512e-24,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,5.11676638559333e-13,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,5.388211578305495e-13,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,3.979729143888805e-13,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,5.388227299236992e-13,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,2.5559201023012124e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7691650390625,293.1773986816406,293.667724609375,284.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,2.390269406016277e-12,5.1625090627888825e-18,-2.39027439334627e-12,1.011923726236541e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0273465178906917,-0.0,-2.0267154052839512e-24,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.78106689453125,293.1773986816406,293.667724609375,284.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585415639925556e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0257358606904745,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.78106689453125,293.1773986816406,293.667724609375,284.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585415639925556e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0257358606904745,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.792724609375,293.1773986816406,293.667724609375,284.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203828273579387e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0241823736578226,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.792724609375,293.1773986816406,293.667724609375,284.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203828273579387e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0241823736578226,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8040466308594,293.1773986816406,293.667724609375,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.334612104332168e-12,4.54409642913505e-18,-2.334616657981292e-12,2.693400407219327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0227188281714916,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8040466308594,293.1773986816406,293.667724609375,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.334612104332168e-12,4.54409642913505e-18,-2.334616657981292e-12,2.693400407219327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0227188281714916,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8095703125,293.1773986816406,293.667724609375,284.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585416467106168e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0220488682389259,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8149719238281,293.1773986816406,293.667724609375,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.20382910076e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0213745068758726,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8255310058594,293.1773986816406,293.667724609375,284.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854168806964744e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0200637951493263,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8255310058594,293.1773986816406,293.667724609375,284.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854168806964744e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0200637951493263,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8356018066406,293.1773986816406,293.667724609375,284.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203829927940614e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0188438687473535,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8356018066406,293.1773986816406,293.667724609375,284.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203829927940614e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0188438687473535,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.84521484375,293.1773986816406,293.667724609375,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203830755121225e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0176961421966552,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.84521484375,293.1773986816406,293.667724609375,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203830755121225e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0176961421966552,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.854248046875,293.1773986816406,293.667724609375,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,2.2789550194884933e-12,3.925685449842443e-18,-2.278958922616315e-12,4.374877196622329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166175160557031,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.854248046875,293.1773986816406,293.667724609375,284.9880065917969,0.0,0.0,0.0,0.0,1.0,1.0,2.2789550194884933e-12,3.925685449842443e-18,-2.278958922616315e-12,4.374877196622329e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166175160557031,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,-2.558383192796665e-13,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,-2.6941057891527453e-13,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,-1.9898645719444025e-13,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,-2.694113649618496e-13,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,-1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.85858154296875,293.1773986816406,293.667724609375,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.322083869186949e-13,5.967005487813562e-18,4.3220242380674643e-13,1.7193729079378885e-12,0.0,0.0,0.0,0.0,60.0,0.0161335561424493,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8627319335937,293.1773986816406,293.667724609375,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585418121467393e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0156346913427114,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8705749511719,293.1773986816406,293.667724609375,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203831582301839e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0146668264642357,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8705749511719,293.1773986816406,293.667724609375,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203831582301839e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0146668264642357,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.87774658203125,293.1773986816406,293.667724609375,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854185350577e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0137659730389714,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.87774658203125,293.1773986816406,293.667724609375,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854185350577e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0137659730389714,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
