time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147660,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8829650878906,293.1773986816406,293.667724609375,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854185350577e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0129156708717346,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8829650878906,293.1773986816406,293.667724609375,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854185350577e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0129156708717346,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.88507080078125,293.1773986816406,293.667724609375,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203831582301839e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0121025685220956,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.88507080078125,293.1773986816406,293.667724609375,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203831582301839e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0121025685220956,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8850402832031,293.1773986816406,293.667724609375,284.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585418948648007e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0117283668369054,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8843078613281,293.1773986816406,293.667724609375,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585418948648007e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0113553842529654,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8808288574219,293.1773986816406,293.667724609375,284.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203831582301839e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0106413271278142,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8808288574219,293.1773986816406,293.667724609375,284.9888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203831582301839e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0106413271278142,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8778076171875,293.1773986816406,293.667724609375,284.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.20383240948245e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0102747865021228,-0.0,-5.066574041651271e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8749084472656,293.1773986816406,293.667724609375,284.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.20383240948245e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0099880145862698,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8667297363281,293.1773986816406,293.667724609375,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585419775828618e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0093540595844388,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.8667297363281,293.1773986816406,293.667724609375,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585419775828618e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0093540595844388,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.85650634765625,293.1773986816406,293.667724609375,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.334612104332168e-12,4.544100151447807e-18,-2.334616657981292e-12,2.693400407219327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0087682968005537,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.85650634765625,293.1773986816406,293.667724609375,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.334612104332168e-12,4.544100151447807e-18,-2.334616657981292e-12,2.693400407219327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0087682968005537,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.8507080078125,293.1773986816406,293.667724609375,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203833236663063e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0085097905248403,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.844482421875,293.1773986816406,293.667724609375,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585420603009233e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0082456236705183,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.830810546875,293.1773986816406,293.667724609375,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585420603009233e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0077211502939462,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.830810546875,293.1773986816406,293.667724609375,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585420603009233e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0077211502939462,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.81573486328125,293.1773986816406,293.667724609375,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245152861043876e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072385780513286,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.81573486328125,293.1773986816406,293.667724609375,284.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245152861043876e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0072385780513286,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7994689941406,293.1773986816406,293.667724609375,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203834063843675e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0067875627428293,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7994689941406,293.1773986816406,293.667724609375,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203834063843675e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0067875627428293,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7822265625,293.1773986816406,293.667724609375,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203834891024288e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0063673933036625,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7822265625,293.1773986816406,293.667724609375,284.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203834891024288e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0063673933036625,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7732849121094,293.1773986816406,293.667724609375,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203834891024288e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.006179881747812,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.7641906738281,293.1773986816406,293.667724609375,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.2038357182049e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0059956139884889,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.74560546875,293.1773986816406,293.667724609375,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0056195096112787,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.74560546875,293.1773986816406,293.667724609375,284.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0056195096112787,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.7335205078125,293.1773986816406,293.667724609375,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0054002618417143,-0.0,-3.147788134211106e-34,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.7266845703125,293.1773986816406,293.667724609375,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0052769449539482,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.7076110839844,293.1773986816406,293.667724609375,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0049623777158558,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.7076110839844,293.1773986816406,293.667724609375,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0049623777158558,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6886291503906,293.1773986816406,293.667724609375,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0046791564673185,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6886291503906,293.1773986816406,293.667724609375,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0046791564673185,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6792297363281,293.1773986816406,293.667724609375,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0045445649884641,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6699523925781,293.1773986816406,293.667724609375,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0044067301787436,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6517639160156,293.1773986816406,293.667724609375,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0041382308118045,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.6517639160156,293.1773986816406,293.667724609375,284.98980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585422670960762e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0041382308118045,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.63433837890625,293.1773986816406,293.667724609375,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585423084551069e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.003885329933837,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.63433837890625,293.1773986816406,293.667724609375,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585423084551069e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.003885329933837,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.6178283691406,293.1773986816406,293.667724609375,284.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.2038357182049e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0036462822463363,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
