time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150120,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.6178283691406,293.1773986816406,293.667724609375,284.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.2038357182049e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0036462822463363,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.6025085449219,293.1773986816406,293.667724609375,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203836545385513e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0034189750440418,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.6025085449219,293.1773986816406,293.667724609375,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203836545385513e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0034189750440418,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5953369140625,293.1773986816406,293.667724609375,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203837372566125e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0033204187639057,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.58856201171875,293.1773986816406,293.667724609375,284.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585424738912295e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0032219211570918,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5762023925781,293.1773986816406,293.667724609375,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203837372566125e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0030150471720844,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5762023925781,293.1773986816406,293.667724609375,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203837372566125e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0030150471720844,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.56842041015625,293.1773986816406,293.667724609375,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203837372566125e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.002887510927394,-0.0,-5.066519807464037e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.5656433105469,293.1773986816406,293.667724609375,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.585423911731681e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0028379198629409,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5571594238281,293.1773986816406,293.667724609375,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,2.334612104332168e-12,4.544104287350869e-18,-2.334616657981292e-12,2.693400407219327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026537822559475,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5571594238281,293.1773986816406,293.667724609375,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,2.334612104332168e-12,4.544104287350869e-18,-2.334616657981292e-12,2.693400407219327e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026537822559475,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.5509033203125,293.1773986816406,293.667724609375,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245156996946936e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025049825198948,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.5509033203125,293.1773986816406,293.667724609375,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245156996946936e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025049825198948,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.5486755371094,293.1773986816406,293.667724609375,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.032057244167774e-12,9.245156996946936e-18,3.032048136869525e-12,-4.299084525871688e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002420576987788,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,0.0,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,0.0,287.6396789550781,294.1499938964844,290.95001220703125,289.547119140625,293.1773986816406,293.667724609375,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.765511936548033e-13,6.5854234981413764e-18,3.765446071266054e-13,3.7896291329607076e-14,0.0,0.0,0.0,0.0,60.0,0.0023395009338855,-0.0,-0.0,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5459899902344,293.1773986816406,293.667724609375,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203836545385513e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0021864378359168,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,2.558383192796665e-13,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,2.6941057891527453e-13,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,1.9898645719444025e-13,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,2.694113649618496e-13,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,1.2779600511506062e-12,287.6396789550781,294.1499938964844,290.95001220703125,289.5459899902344,293.1773986816406,293.667724609375,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.2089400039091165e-13,7.203836545385513e-18,3.208867904464646e-13,-1.643580345607465e-12,0.0,0.0,0.0,0.0,60.0,0.0021864378359168,-0.0,-5.066788513209878e-25,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,6.97415236672327e-10,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,7.344131969233554e-10,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,5.42437095241155e-10,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,7.344153618582534e-10,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,3.483719090979775e-09,287.6396789550781,294.1499938964844,290.95001220703125,289.5477905273437,293.1773986816406,293.667724609375,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.423700765230022e-09,9.292965329817538e-15,7.423691439356617e-09,-1.6990702178532047e-08,0.0,0.0,0.0,-4.180765245109797e-08,60.0,0.0020363191142678,-0.0,-3.765168984024997e-18,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,6.97415236672327e-10,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,7.344131969233554e-10,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,5.42437095241155e-10,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591247558594,0.0,0.0,7.344153618582534e-10,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,3.483719090979775e-09,287.6396789550781,294.1499938964844,290.95001220703125,289.5477905273437,293.1773986816406,293.667724609375,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.423700765230022e-09,9.292965329817538e-15,7.423691439356617e-09,-1.6990702178532047e-08,0.0,0.0,0.0,-4.180765245109797e-08,60.0,0.0020363191142678,-0.0,-3.765168984024997e-18,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,1.0016837137527546e-08,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,1.0548231621498871e-08,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,7.79091724467662e-09,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,1.0548262707743561e-08,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,5.0035971810302726e-08,287.6390991210937,294.1499938964844,290.9432067871094,289.54803466796875,293.1776123046875,293.66766357421875,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0674210670913453e-07,1.3348007324009294e-13,1.067419788114421e-07,-2.442473316932592e-07,0.0,0.0,0.0,-6.012414814904332e-07,60.0,-3.538354212651029e-05,-0.0,-7.767170894731358e-16,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,1.0016837137527546e-08,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26611328125,0.0,0.0,1.0548231621498871e-08,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,7.79091724467662e-09,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,1.0548262707743561e-08,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498779296875,0.0,0.0,5.0035971810302726e-08,287.6390991210937,294.1499938964844,290.9432067871094,289.54803466796875,293.1776123046875,293.66766357421875,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0674210670913453e-07,1.3348007324009294e-13,1.067419788114421e-07,-2.442473316932592e-07,0.0,0.0,0.0,-6.012414814904332e-07,60.0,-3.538354212651029e-05,-0.0,-7.767170894731358e-16,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,1.3092525819047296e-07,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,1.3787085606509208e-07,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,1.018313255940484e-07,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,1.3787126817987885e-07,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,6.539960395457456e-07,287.6390380859375,294.1499938964844,290.92340087890625,289.5423889160156,293.1776428222656,293.66766357421875,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3949955928183044e-06,1.7447814026905206e-12,1.3949937738289009e-06,-3.1921347272145795e-06,0.0,0.0,0.0,-7.857597665861249e-06,60.0,0.0045762080699205,-0.0,-1.3269314575077573e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,1.3092525819047296e-07,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,1.3787085606509208e-07,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,1.018313255940484e-07,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,1.3787126817987885e-07,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,6.539960395457456e-07,287.6390380859375,294.1499938964844,290.92340087890625,289.5423889160156,293.1776428222656,293.66766357421875,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3949955928183044e-06,1.7447814026905206e-12,1.3949937738289009e-06,-3.1921347272145795e-06,0.0,0.0,0.0,-7.857597665861249e-06,60.0,0.0045762080699205,-0.0,-1.3269314575077573e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,2.902925757553021e-07,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,3.056926232147817e-07,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,2.257843618735933e-07,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,3.056935327094834e-07,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,1.4500654970106552e-06,287.6390380859375,294.1499938964844,290.9089050292969,289.5374755859375,293.1776428222656,293.66766357421875,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.093788109254092e-06,3.869382678850508e-12,3.093784243901609e-06,-7.078955150063848e-06,0.0,0.0,0.0,-1.7426340491510928e-05,60.0,0.0125813307240605,-0.0,-6.523391310638005e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,5.585377493844135e-07,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,5.881682341168926e-07,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,4.344206843143185e-07,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,5.881699962628772e-07,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,2.7900002805836266e-06,287.6390380859375,294.1499938964844,290.8914794921875,289.5311889648437,293.1776428222656,293.66766357421875,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.952218089078087e-06,7.444559725622302e-12,5.952210813120473e-06,-1.3619634955830406e-05,0.0,0.0,0.0,-3.352704516146332e-05,60.0,0.0255009494721889,-0.0,-2.4149419443342257e-12,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,1.5924340459605446e-06,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,1.676912916082074e-06,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,1.2385667105263565e-06,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,1.6769179183029337e-06,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,7.954505235829856e-06,287.63885498046875,294.1499938964844,290.848388671875,289.5147705078125,293.1776733398437,293.66766357421875,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.696709296084009e-05,2.1221815971195213e-11,1.696707113296725e-05,-3.882549935951829e-05,0.0,0.0,0.0,-9.557094017509372e-05,60.0,0.0669471696019172,-0.0,-1.9630191569475208e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,1.5924340459605446e-06,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,1.676912916082074e-06,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,1.2385667105263565e-06,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,1.6769179183029337e-06,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,7.954505235829856e-06,287.63885498046875,294.1499938964844,290.848388671875,289.5147705078125,293.1776733398437,293.66766357421875,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.696709296084009e-05,2.1221815971195213e-11,1.696707113296725e-05,-3.882549935951829e-05,0.0,0.0,0.0,-9.557094017509372e-05,60.0,0.0669471696019172,-0.0,-1.9630191569475208e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,3.064623115278664e-06,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,3.227201887057163e-06,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,2.383609171374701e-06,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585754394531,0.0,0.0,3.227211209377856e-06,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,1.530836379970424e-05,287.638916015625,294.1499938964844,290.80645751953125,289.49810791015625,293.17755126953125,293.6676940917969,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.265416671638377e-05,4.084235727397356e-11,3.265412669861689e-05,-7.472118159057572e-05,0.0,0.0,0.0,-0.0001839316973928,60.0,0.1456644982099533,-0.0,-7.270357926802973e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,3.540421175785013e-06,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,3.728241154021816e-06,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925720214844,0.0,0.0,2.7536764264368685e-06,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,3.7282520679582376e-06,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,1.7685064449324273e-05,287.6388244628906,294.1499938964844,290.79498291015625,289.49346923828125,293.1775207519531,293.6676940917969,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.772361014853232e-05,4.718309423723532e-11,3.7723562854807824e-05,-8.6321568232961e-05,0.0,0.0,0.0,-0.0002124864986399,60.0,0.1662008464336395,-0.0,-9.703122333393208e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,6.338889306789497e-06,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,6.675168151559774e-06,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,4.930274826620007e-06,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,6.675188160443213e-06,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,3.166393435094505e-05,287.6376647949219,294.1499938964844,290.7322082519531,289.46759033203125,293.177490234375,293.66766357421875,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.754271453246474e-05,8.44792430454433e-11,6.754262722097337e-05,-0.0001545548293506,0.0,0.0,0.0,-0.0003804489679168,60.0,0.2758786082267761,-0.0,-3.110484092516685e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,6.338889306789497e-06,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,6.675168151559774e-06,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,4.930274826620007e-06,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,6.675188160443213e-06,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,3.166393435094505e-05,287.6376647949219,294.1499938964844,290.7322082519531,289.46759033203125,293.177490234375,293.66766357421875,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.754271453246474e-05,8.44792430454433e-11,6.754262722097337e-05,-0.0001545548293506,0.0,0.0,0.0,-0.0003804489679168,60.0,0.2758786082267761,-0.0,-3.110484092516685e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.536638572171796e-06,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,1.0042558642453514e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,7.4174267865600996e-06,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,1.004258774628397e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,4.76372879347764e-05,287.63848876953125,294.1499938964844,290.6609191894531,289.4374694824219,293.1757507324219,293.66754150390625,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016161913867,1.2709662489118756e-10,0.0001016160676954,-0.0002325232198927,0.0,0.0,0.0,-0.0005723751964978,60.0,0.5038729310035706,-0.0,-7.040317218098833e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689819335937,0.0,0.0,9.536638572171796e-06,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,1.0042558642453514e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,7.4174267865600996e-06,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,1.004258774628397e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,4.76372879347764e-05,287.63848876953125,294.1499938964844,290.6609191894531,289.4374694824219,293.1757507324219,293.66754150390625,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001016161913867,1.2709662489118756e-10,0.0001016160676954,-0.0002325232198927,0.0,0.0,0.0,-0.0005723751964978,60.0,0.5038729310035706,-0.0,-7.040317218098833e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,1.1377219379937742e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.266357421875,0.0,0.0,1.19807818919071e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,8.84899782249704e-06,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,1.1980817362200469e-05,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,5.683132985723205e-05,287.6391906738281,294.1499938964844,290.62237548828125,289.4208984375,293.1741943359375,293.6672058105469,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212322240462,1.5163041655608112e-10,0.0001212320712511,-0.0002774069726001,0.0,0.0,0.0,-0.000682866142597,60.0,0.6277587413787842,-0.0,-1.0020141383293435e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,1.3719004527956711e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,1.4446799468714744e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,1.0670396477507891e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,1.4446842214965727e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509460449219,0.0,0.0,6.852898513898253e-05,287.6400756835937,294.1499938964844,290.58203125,289.4034118652344,293.172119140625,293.66656494140625,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001461856008972,1.8284070091301167e-10,0.0001461854117223,-0.0003345059813,0.0,0.0,0.0,-0.000823421345558,60.0,0.7685841917991638,-0.0,-1.4569573325573515e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,2.1755238776677288e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,2.290935844939668e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,1.692083606030792e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,2.290942575200461e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.0001086714764824,287.6421203613281,294.1499938964844,290.4964599609375,289.36578369140625,293.16632080078125,293.663818359375,284.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318079787073,2.899346873697084e-10,0.000231807687669,-0.0005304356454871,0.0,0.0,0.0,-0.0013057094765827,60.0,1.140421986579895,-0.0,-3.663779502005582e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2727355957031,0.0,0.0,2.1755238776677288e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694396972656,0.0,0.0,2.290935844939668e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,1.692083606030792e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,2.290942575200461e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.0001086714764824,287.6421203613281,294.1499938964844,290.4964599609375,289.36578369140625,293.16632080078125,293.663818359375,284.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002318079787073,2.899346873697084e-10,0.000231807687669,-0.0005304356454871,0.0,0.0,0.0,-0.0013057094765827,60.0,1.140421986579895,-0.0,-3.663779502005582e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,3.745507638086565e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,3.944207128370181e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,2.9131886549293995e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,3.9442187699023634e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,0.0001870950800366,287.643310546875,294.1499938964844,290.40509033203125,289.32489013671875,293.15313720703125,293.6498413085937,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003995889856014,4.996643654386901e-10,0.0003995884908363,-0.0009140373440459,0.0,0.0,0.0,-0.0022507000248879,60.0,1.877513766288757,-0.0,-1.0859825927411748e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,3.745507638086565e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,3.944207128370181e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,2.9131886549293995e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,3.9442187699023634e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,0.0001870950800366,287.643310546875,294.1499938964844,290.40509033203125,289.32489013671875,293.15313720703125,293.6498413085937,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003995889856014,4.996643654386901e-10,0.0003995884908363,-0.0009140373440459,0.0,0.0,0.0,-0.0022507000248879,60.0,1.877513766288757,-0.0,-1.0859825927411748e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
