time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152460,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,3.61098391294945e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,3.802547144005075e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,2.8085585654480383e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,3.802558057941496e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.000180375383934,287.6498413085937,294.1499938964844,290.308837890625,289.2810974121094,293.1255798339844,293.6146240234375,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007776988786645,8.748062274577251e-10,0.0007776980055496,-0.0015221809735521,0.0,0.0,0.0,-0.0043205409310758,60.0,3.453575372695923,-0.0,-1.0093742730532542e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.283203125,0.0,0.0,3.61098391294945e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,3.802547144005075e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,2.8085585654480383e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,3.802558057941496e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.000180375383934,287.6498413085937,294.1499938964844,290.308837890625,289.2810974121094,293.1255798339844,293.6146240234375,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007776988786645,8.748062274577251e-10,0.0007776980055496,-0.0015221809735521,0.0,0.0,0.0,-0.0043205409310758,60.0,3.453575372695923,-0.0,-1.0093742730532542e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,-0.0003950613318011,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,-0.0004160193784628,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,-0.000307271577185,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,-0.000416020542616,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,-0.0019734052475541,287.9194030761719,294.1499938964844,290.2085876464844,289.2347412109375,292.6504211425781,293.3134765625,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049142478965222,3.873618314997884e-09,0.0049142437055706,-0.0052694361656904,0.0,0.0,0.0,-0.0262938607484102,60.0,10.74460792541504,-0.0,-1.2081734439561842e-06,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,-0.0003950613318011,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,-0.0004160193784628,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,-0.000307271577185,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,-0.000416020542616,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,-0.0019734052475541,287.9194030761719,294.1499938964844,290.2085876464844,289.2347412109375,292.6504211425781,293.3134765625,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0049142478965222,3.873618314997884e-09,0.0049142437055706,-0.0052694361656904,0.0,0.0,0.0,-0.0262938607484102,60.0,10.74460792541504,-0.0,-1.2081734439561842e-06,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,9.019918070407584e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.498425060883164e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,7.015528535703197e-05,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.498451254330575e-05,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7097473144531,0.0,0.0,0.0004505618708208,288.2567443847656,294.1499938964844,290.1572570800781,289.2107238769531,292.2918701171875,293.0165710449219,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008544125012122,1.209660371870313e-09,0.0008544112788513,-0.0023258007131516,0.0,0.0,0.0,-0.0048807691782712,60.0,12.909975051879885,-0.0,-6.298019883388406e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197570800781,0.0,0.0,9.017651609610766e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,9.496037819189952e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,7.01376557117328e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,9.496064012637362e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,0.0004504486278165,288.2398681640625,294.1499938964844,290.10528564453125,289.18621826171875,292.27490234375,292.9792785644531,285.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610560955479,1.288445905522905e-09,0.0009610548149794,-0.0024262845981866,0.0,0.0,0.0,-0.0054524927400052,60.0,9.090569496154783,-0.0,-6.294851573329653e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.020249854074792e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.498774306848644e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.015786104602739e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.498799772700296e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0004505784600041,288.2182922363281,294.1499938964844,289.999755859375,289.1358947753906,292.23699951171875,292.9006042480469,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961142766755,1.320571096918854e-09,0.0009611414861865,-0.0025106549728661,0.0,0.0,0.0,-0.0054674730636179,60.0,6.547906875610352,-0.0,-6.298473209653821e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,9.020249854074792e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.498774306848644e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.015786104602739e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.498799772700296e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.0004505784600041,288.2182922363281,294.1499938964844,289.999755859375,289.1358947753906,292.23699951171875,292.9006042480469,284.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961142766755,1.320571096918854e-09,0.0009611414861865,-0.0025106549728661,0.0,0.0,0.0,-0.0054674730636179,60.0,6.547906875610352,-0.0,-6.298473209653821e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027893066406,0.0,0.0,9.022312588058412e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.500945452600718e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,7.017389725660905e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.500970918452369e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,0.0004506814875639,288.19921875,294.1499938964844,289.90582275390625,289.0904541015625,292.20269775390625,292.82867431640625,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613618603907,1.346209588248825e-09,0.0009613604634068,-0.002577839186415,0.0,0.0,0.0,-0.0054801818914711,60.0,6.136981010437012,-0.0,-6.30134735501997e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70166015625,0.0,0.0,9.023355232784525e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.50204412220046e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,7.018200994934887e-05,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.502068860456347e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0004507335834205,288.19659423828125,294.1499938964844,289.8929748535156,289.08416748046875,292.19793701171875,292.8182983398437,284.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614728041924,1.3591938685664218e-09,0.0009614714654162,-0.0026118638925254,0.0,0.0,0.0,-0.0054866187274456,60.0,6.110747814178467,-0.0,-6.302803257085543e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.0461915533524e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.526091889711096e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,7.03596233506687e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.526116627966984e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,0.000451874337159,288.1747741699219,294.1499938964844,289.7857971191406,289.031494140625,292.1576843261719,292.71453857421875,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639047202654,1.6436536576236451e-09,0.0009639030904509,-0.0033572721295058,0.0,0.0,0.0,-0.0056276335380971,60.0,6.00867223739624,-0.0,-6.334740021429752e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.0461915533524e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689697265625,0.0,0.0,9.526091889711096e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,7.03596233506687e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.526116627966984e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,0.000451874337159,288.1747741699219,294.1499938964844,289.7857971191406,289.031494140625,292.1576843261719,292.71453857421875,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639047202654,1.6436536576236451e-09,0.0009639030904509,-0.0033572721295058,0.0,0.0,0.0,-0.0056276335380971,60.0,6.00867223739624,-0.0,-6.334740021429752e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.091681567952036e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.573994611855596e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,7.07134313415736e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,9.574019350111485e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0004541466478258,288.1527709960937,294.1499938964844,289.6791381835937,288.9782409667969,292.1160888671875,292.5499267578125,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687509736977,2.210347238573717e-09,0.0009687487618066,-0.0048422361724078,0.0,0.0,0.0,-0.0059085674583911,60.0,5.966856956481934,-0.0,-6.398602891977134e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.091681567952036e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.573994611855596e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,7.07134313415736e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,9.574019350111485e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,0.0004541466478258,288.1527709960937,294.1499938964844,289.6791381835937,288.9782409667969,292.1160888671875,292.5499267578125,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687509736977,2.210347238573717e-09,0.0009687487618066,-0.0048422361724078,0.0,0.0,0.0,-0.0059085674583911,60.0,5.966856956481934,-0.0,-6.398602891977134e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.11286915652454e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.596305608283728e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,7.087821722961962e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.596330346539617e-05,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,0.0004552050086203,288.1416931152344,294.1499938964844,289.62628173828125,288.9515686035156,292.09478759765625,292.4403991699219,284.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710086742416,2.4742918824927074e-09,0.0009710062295198,-0.0055338665843009,0.0,0.0,0.0,-0.0060394182801246,60.0,5.950874328613281,-0.0,-6.42845705556283e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.130781108979136e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.6151685283985e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,7.1017537266016e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572570800781,0.0,0.0,9.615193266654388e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,0.0004560997767839,288.1305847167969,294.1499938964844,289.57391357421875,288.9248962402344,292.0731506347656,292.3179016113281,284.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729171870276,2.697430723230808e-09,0.0009729144512675,-0.0061185648664832,0.0,0.0,0.0,-0.0061500389128923,60.0,5.933865070343018,-0.0,-6.453749534784947e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.179591143038124e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,9.666567348176612e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,7.139716763049364e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,9.666592086432502e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0004585379501804,288.10821533203125,294.1499938964844,289.4709777832031,288.8719177246094,292.0290222167969,292.0367736816406,285.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781164117157,3.3054969872381434e-09,0.0009781131520867,-0.0077118696644902,0.0,0.0,0.0,-0.0064514791592955,60.0,5.899109840393066,-0.0,-6.522926554453079e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.179591143038124e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,9.666567348176612e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,7.139716763049364e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,9.666592086432502e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0004585379501804,288.10821533203125,294.1499938964844,289.4709777832031,288.8719177246094,292.0290222167969,292.0367736816406,285.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781164117157,3.3054969872381434e-09,0.0009781131520867,-0.0077118696644902,0.0,0.0,0.0,-0.0064514791592955,60.0,5.899109840393066,-0.0,-6.522926554453079e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.182149369735272e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.669260907685384e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.141706009861082e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.669285645941272e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0004586657451,288.085693359375,294.1499938964844,289.3713073730469,288.8197326660156,291.9837646484375,291.7412109375,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978389987722,3.3373090957411478e-09,0.0009783866116777,-0.0077952235005795,0.0,0.0,0.0,-0.0064672571606934,60.0,5.85283088684082,-0.0,-6.526555296204607e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.182149369735272e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,9.669260907685384e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.141706009861082e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.669285645941272e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0004586657451,288.085693359375,294.1499938964844,289.3713073730469,288.8197326660156,291.9837646484375,291.7412109375,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978389987722,3.3373090957411478e-09,0.0009783866116777,-0.0077952235005795,0.0,0.0,0.0,-0.0064672571606934,60.0,5.85283088684082,-0.0,-6.526555296204607e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.183773363474756e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.67097148532048e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.142968388507143e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,9.670995495980604e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004587469156831,288.0631408691406,294.1499938964844,289.2757263183594,288.7688293457031,291.9375305175781,291.4630432128906,285.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785634465515,3.3574858449014755e-09,0.0009785600705072,-0.0078480904921889,0.0,0.0,0.0,-0.0064772642217576,60.0,5.795521259307861,-0.0,-6.52885745466847e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.183773363474756e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.67097148532048e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.142968388507143e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,9.670995495980604e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,0.0004587469156831,288.0631408691406,294.1499938964844,289.2757263183594,288.7688293457031,291.9375305175781,291.4630432128906,285.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785634465515,3.3574858449014755e-09,0.0009785600705072,-0.0078480904921889,0.0,0.0,0.0,-0.0064772642217576,60.0,5.795521259307861,-0.0,-6.52885745466847e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.163361391983926e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.649475396145137e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,7.127091521397233e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.649499406805262e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0004577272920869,288.04052734375,294.1499938964844,289.1851806640625,288.7197570800781,291.8905639648437,291.221923828125,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763881098479,3.103106216428841e-09,0.0009763849666342,-0.0071815527044236,0.0,0.0,0.0,-0.0063511580228805,60.0,5.728443145751953,-0.0,-6.4998602056221e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.163361391983926e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,9.649475396145137e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,7.127091521397233e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.649499406805262e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0004577272920869,288.04052734375,294.1499938964844,289.1851806640625,288.7197570800781,291.8905639648437,291.221923828125,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763881098479,3.103106216428841e-09,0.0009763849666342,-0.0071815527044236,0.0,0.0,0.0,-0.0063511580228805,60.0,5.728443145751953,-0.0,-6.4998602056221e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.155696170637384e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,9.64140417636372e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,7.121130329323933e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,9.641427459428088e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,0.0004573444311972,288.0292358398437,294.1499938964844,289.14208984375,288.6960144042969,291.86688232421875,291.1141357421875,285.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755709324963,3.0075812951224634e-09,0.0009755679639056,-0.0069312513805925,0.0,0.0,0.0,-0.0063038007356226,60.0,5.6930766105651855,-0.0,-6.488987480679499e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.15531418286264e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.641001815907656e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,7.120832742657512e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.641025098972024e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.602783203125,0.0,0.0,0.0004573253390844,288.0179138183594,294.1499938964844,289.1005859375,288.67291259765625,291.843017578125,291.0112609863281,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755294304341,3.002790016637391e-09,0.0009755264618434,-0.0069186971522867,0.0,0.0,0.0,-0.0063014230690896,60.0,5.659292221069336,-0.0,-6.48844249440117e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.178023174172269e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.664914978202432e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,7.138494402170181e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.664938261266798e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0004584597190842,287.9952392578125,294.1499938964844,289.0227966308594,288.62890625,291.7948913574219,290.80438232421875,285.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779477259144,3.285660188367956e-09,0.00097794434987,-0.0076598920859396,0.0,0.0,0.0,-0.0064416495151817,60.0,5.602540493011475,-0.0,-6.520663475839683e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.178023174172269e-05,298.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.664914978202432e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,7.138494402170181e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,9.664938261266798e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0004584597190842,287.9952392578125,294.1499938964844,289.0227966308594,288.62890625,291.7948913574219,290.80438232421875,285.0093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779477259144,3.285660188367956e-09,0.00097794434987,-0.0076598920859396,0.0,0.0,0.0,-0.0064416495151817,60.0,5.602540493011475,-0.0,-6.520663475839683e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.221451182384044e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.71064728219062e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,7.172272307798266e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.710669837659224e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,0.0004606290603987,287.9733581542969,294.1499938964844,288.95538330078125,288.5897216796875,291.7479553222656,290.5849304199219,285.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825746528804,3.826683414587251e-09,0.0009825708111748,-0.0090774772688746,0.0,0.0,0.0,-0.0067098587751388,60.0,5.564313411712647,-0.0,-6.582511957731185e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.223503002431244e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.712807514006272e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,7.173867925303057e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.712830797070636e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5807800292969,0.0,0.0,0.0004607315640896,287.9724426269531,294.1499938964844,288.9527587890625,288.5881652832031,291.7460021972656,290.5754089355469,285.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827931644394,3.85224563359543e-09,0.0009827893227338,-0.0091444551944732,0.0,0.0,0.0,-0.0067225308157503,60.0,5.5629167556762695,-0.0,-6.585441525430724e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.275813499698415e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.767893061507492e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.214553625090048e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.767915616976096e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,0.0004633445641957,287.9494323730469,294.1499938964844,288.8913269042969,288.5512084960937,291.6964416503906,290.3265075683594,285.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883668972179,4.503931450017262e-09,0.0009883623570203,-0.0108519215136766,0.0,0.0,0.0,-0.0070456019602715,60.0,5.534540176391602,-0.0,-6.660344098463612e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,9.275813499698415e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.767893061507492e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.214553625090048e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.767915616976096e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,0.0004633445641957,287.9494323730469,294.1499938964844,288.8913269042969,288.5512084960937,291.6964416503906,290.3265075683594,285.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883668972179,4.503931450017262e-09,0.0009883623570203,-0.0108519215136766,0.0,0.0,0.0,-0.0070456019602715,60.0,5.534540176391602,-0.0,-6.660344098463612e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.318436059402302e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.812776261242108e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,7.24770434317179e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.81279881671071e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,0.0004654736840166,287.9262390136719,294.1499938964844,288.8394470214844,288.5185546875,291.64654541015625,290.08477783203125,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929074440151,5.034916927826316e-09,0.0009929024381563,-0.0122430780902504,0.0,0.0,0.0,-0.0073088323697447,60.0,5.510802745819092,-0.0,-6.721686673927253e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,9.318436059402302e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.812776261242108e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,7.24770434317179e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.81279881671071e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,0.0004654736840166,287.9262390136719,294.1499938964844,288.8394470214844,288.5185546875,291.64654541015625,290.08477783203125,285.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929074440151,5.034916927826316e-09,0.0009929024381563,-0.0122430780902504,0.0,0.0,0.0,-0.0073088323697447,60.0,5.510802745819092,-0.0,-6.721686673927253e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.340029646409675e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,9.835515083977953e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,7.264498708536848e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.835537639446557e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0004665523010771,287.9146423339844,294.1499938964844,288.8173522949219,288.5040283203125,291.62164306640625,289.9712219238281,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952182881534,5.303935513012448e-09,0.0009952130494639,-0.0129478564485907,0.0,0.0,0.0,-0.0074422475881874,60.0,5.498818397521973,-0.0,-6.752871684057028e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.357200178783388e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,9.85359656624496e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,7.277853728737682e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.853619121713564e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.0004674100491683,287.90301513671875,294.1499938964844,288.7980041503906,288.49072265625,291.5967102050781,289.8604431152344,285.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997043447569,5.517838186364088e-09,0.0009970379760488,-0.0135082397609949,0.0,0.0,0.0,-0.0075482674874365,60.0,5.48725700378418,-0.0,-6.777720074069293e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.378656977787614e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.876191325020044e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,7.294541865121573e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.876213880488648e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0004684818559326,287.8797607421875,294.1499938964844,288.76788330078125,288.4682006835937,291.5470886230469,289.6663513183594,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993257699534,5.785110612777089e-09,0.0009993200656026,-0.014208422973752,0.0,0.0,0.0,-0.0076807490549981,60.0,5.465056419372559,-0.0,-6.808832608840022e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.378656977787614e-05,298.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.876191325020044e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,7.294541865121573e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362854003906,0.0,0.0,9.876213880488648e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0004684818559326,287.8797607421875,294.1499938964844,288.76788330078125,288.4682006835937,291.5470886230469,289.6663513183594,285.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993257699534,5.785110612777089e-09,0.0009993200656026,-0.014208422973752,0.0,0.0,0.0,-0.0076807490549981,60.0,5.465056419372559,-0.0,-6.808832608840022e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.385956946061924e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.88387837423943e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.30021929484792e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.883900202112272e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,0.0004688465269282,287.8564758300781,294.1499938964844,288.75,288.4514465332031,291.4979858398437,289.5022277832031,285.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001036571338,5.876006348159991e-09,0.0010000977199524,-0.0144465398043394,0.0,0.0,0.0,-0.0077258124947547,60.0,5.443554878234863,-0.0,-6.819429643201147e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
