time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154800,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,9.385956946061924e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.88387837423943e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,7.30021929484792e-05,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.883900202112272e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,0.0004688465269282,287.8564758300781,294.1499938964844,288.75,288.4514465332031,291.4979858398437,289.5022277832031,285.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001036571338,5.876006348159991e-09,0.0010000977199524,-0.0144465398043394,0.0,0.0,0.0,-0.0077258124947547,60.0,5.443554878234863,-0.0,-6.819429643201147e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.3785158242099e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.876042895484716e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.294431998161599e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.876064723357558e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0004684748710133,287.8332214355469,294.1499938964844,288.7410583496094,288.4390563964844,291.4496765136719,289.3695983886719,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993105195462,5.7832463262741385e-09,0.0009993046987801,-0.0142035372555255,0.0,0.0,0.0,-0.0076798279769718,60.0,5.421542167663574,-0.0,-6.808615182762878e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.3785158242099e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.876042895484716e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,7.294431998161599e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.876064723357558e-05,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0004684748710133,287.8332214355469,294.1499938964844,288.7410583496094,288.4390563964844,291.4496765136719,289.3695983886719,285.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993105195462,5.7832463262741385e-09,0.0009993046987801,-0.0142035372555255,0.0,0.0,0.0,-0.0076798279769718,60.0,5.421542167663574,-0.0,-6.808615182762878e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.35614516492933e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.852485527517274e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.277032273123041e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.852506627794357e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0004673574294429,287.8100891113281,294.1499938964844,288.7369384765625,288.4292907714844,291.4023132324219,289.2638854980469,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969274979084,5.504469324790762e-09,0.0009969220263883,-0.0134732173755764,0.0,0.0,0.0,-0.0075416318140923,60.0,5.396961212158203,-0.0,-6.776166117106186e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.35614516492933e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.852485527517274e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.277032273123041e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.852506627794357e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0004673574294429,287.8100891113281,294.1499938964844,288.7369384765625,288.4292907714844,291.4023132324219,289.2638854980469,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969274979084,5.504469324790762e-09,0.0009969220263883,-0.0134732173755764,0.0,0.0,0.0,-0.0075416318140923,60.0,5.396961212158203,-0.0,-6.776166117106186e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.341702389065176e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.837275865720584e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,7.265798194566742e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.837297693593428e-05,298.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,0.0004666359745897,287.79852294921875,294.1499938964844,288.736572265625,288.4253234863281,291.3788146972656,289.2168273925781,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953920962288,5.3244972875177154e-09,0.000995386741124,-0.0130017260089516,0.0,0.0,0.0,-0.007452430203557,60.0,5.384057998657227,-0.0,-6.755258397106445e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.319945820607244e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.814365330385044e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,7.248876499943435e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.814386430662124e-05,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0004655491793528,287.7870788574219,294.1499938964844,288.7373046875,288.42193603515625,291.3560791015625,289.18341064453125,285.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993067282252,5.053392371223708e-09,0.0009930622763931,-0.0122914789244532,0.0,0.0,0.0,-0.0073180003091692,60.0,5.369120121002197,-0.0,-6.723826118104625e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.2748407041654e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.766867151483892e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,7.213794015115127e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.766887524165212e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0004632961354218,287.7641906738281,294.1499938964844,288.7418518066406,288.41680908203125,291.3109130859375,289.1224365234375,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882664307951,4.491373939430332e-09,0.0009882620070129,-0.0108190141618251,0.0,0.0,0.0,-0.0070394114591181,60.0,5.338914394378662,-0.0,-6.658896012368133e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,9.2748407041654e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.766867151483892e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,7.213794015115127e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.766887524165212e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4723815917969,0.0,0.0,0.0004632961354218,287.7641906738281,294.1499938964844,288.7418518066406,288.41680908203125,291.3109130859375,289.1224365234375,285.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882664307951,4.491373939430332e-09,0.0009882620070129,-0.0108190141618251,0.0,0.0,0.0,-0.0070394114591181,60.0,5.338914394378662,-0.0,-6.658896012368133e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.226490510627627e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.715952182887122e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,7.176187500590459e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.715972555568442e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.0004608809540513,287.7414855957031,294.1499938964844,288.7502136230469,288.413818359375,291.2670288085937,289.08013916015625,285.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831127244979,3.888921629169317e-09,0.0009831088827922,-0.0092405444011092,0.0,0.0,0.0,-0.0067407423630356,60.0,5.308763027191162,-0.0,-6.589645096255481e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.226490510627627e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,9.715952182887122e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,7.176187500590459e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.715972555568442e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,0.0004608809540513,287.7414855957031,294.1499938964844,288.7502136230469,288.413818359375,291.2670288085937,289.08013916015625,285.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831127244979,3.888921629169317e-09,0.0009831088827922,-0.0092405444011092,0.0,0.0,0.0,-0.0067407423630356,60.0,5.308763027191162,-0.0,-6.589645096255481e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.178640902973711e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.665563993621618e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,7.13897097739391e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.665583638707176e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0004584907728713,287.6191711425781,294.1499938964844,288.7620849609375,288.4126892089844,291.142822265625,289.01104736328125,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785300353541,3.293253447722576e-09,0.0009785267757251,-0.0076792701147496,0.0,0.0,0.0,-0.0064480151049792,60.0,6.393565654754639,-0.0,-6.521469941844772e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.178640902973711e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.665563993621618e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,7.13897097739391e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.665583638707176e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,0.0004584907728713,287.6191711425781,294.1499938964844,288.7620849609375,288.4126892089844,291.142822265625,289.01104736328125,285.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785300353541,3.293253447722576e-09,0.0009785267757251,-0.0076792701147496,0.0,0.0,0.0,-0.0064480151049792,60.0,6.393565654754639,-0.0,-6.521469941844772e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.156735904980452e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.64249629760161e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.121933595044538e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.64251667028293e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,0.0004573966143652,287.5968017578125,294.1499938964844,288.77716064453125,288.4133605957031,291.1020202636719,288.9870300292969,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097567535704,3.0197684353083787e-09,0.0009756723302416,-0.0069631850346922,0.0,0.0,0.0,-0.0063098431564867,60.0,5.650944709777832,-0.0,-6.490374460099704e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.156735904980452e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.64249629760161e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.121933595044538e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.64251667028293e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,0.0004573966143652,287.5968017578125,294.1499938964844,288.77716064453125,288.4133605957031,291.1020202636719,288.9870300292969,285.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097567535704,3.0197684353083787e-09,0.0009756723302416,-0.0069631850346922,0.0,0.0,0.0,-0.0063098431564867,60.0,5.650944709777832,-0.0,-6.490374460099704e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.157264867099002e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,9.643053635954856e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,7.12234468664974e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.643073281040417e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004574230406433,287.58563232421875,294.1499938964844,288.7857666015625,288.4142761230469,291.08203125,288.97686767578125,285.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757308871485,3.026331407696148e-09,0.0009757278603501,-0.0069803823716938,0.0,0.0,0.0,-0.0063130939379334,60.0,5.488749504089356,-0.0,-6.491121240514985e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.163859067484736e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.649997809901834e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.127473509171978e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.650017454987392e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004577524377964,287.5744934082031,294.1499938964844,288.7950744628906,288.41558837890625,291.06231689453125,288.96746826171875,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764329297468,3.1084668172809407e-09,0.0009764298447407,-0.0071955998428165,0.0,0.0,0.0,-0.006353810429573,60.0,5.401484966278076,-0.0,-6.500470561832118e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.179670450976118e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.66664738371037e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,7.139770605135709e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.666666301200166e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0004585422575473,287.5522155761719,294.1499938964844,288.8155212402344,288.4192199707031,291.0237731933594,288.9501037597656,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781169937923,3.3054077253069636e-09,0.0009781137341633,-0.0077116345055401,0.0,0.0,0.0,-0.0064514414407312,60.0,5.3325629234313965,-0.0,-6.522915896312044e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.179670450976118e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.66664738371037e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,7.139770605135709e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.666666301200166e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0004585422575473,287.5522155761719,294.1499938964844,288.8155212402344,288.4192199707031,291.0237731933594,288.9501037597656,285.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781169937923,3.3054077253069636e-09,0.0009781137341633,-0.0077116345055401,0.0,0.0,0.0,-0.0064514414407312,60.0,5.3325629234313965,-0.0,-6.522915896312044e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.181020868709312e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.66806910582818e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.140820525819436e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.668088023317978e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0004586097202263,287.5300598144531,294.1499938964844,288.8381652832031,288.4241027832031,290.9864501953125,288.9397888183594,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782675188034,3.3221922990378516e-09,0.0009782641427591,-0.0077556069009006,0.0,0.0,0.0,-0.0064597972668707,60.0,5.308046340942383,-0.0,-6.52483009844218e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.181020868709312e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.66806910582818e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.140820525819436e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.668088023317978e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.0004586097202263,287.5300598144531,294.1499938964844,288.8381652832031,288.4241027832031,290.9864501953125,288.9397888183594,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782675188034,3.3221922990378516e-09,0.0009782641427591,-0.0077556069009006,0.0,0.0,0.0,-0.0064597972668707,60.0,5.308046340942383,-0.0,-6.52483009844218e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.163123468169942e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.649222192820162e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.12690016371198e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.649241110309958e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,0.0004577157378662,287.5080261230469,294.1499938964844,288.8627014160156,288.4300842285156,290.9500732421875,288.9336242675781,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763576672412,3.0991587074424842e-09,0.0009763545822352,-0.0071712057106196,0.0,0.0,0.0,-0.0063492176122963,60.0,5.293050289154053,-0.0,-6.499410432070364e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.163123468169942e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,9.649222192820162e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.12690016371198e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.649241110309958e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311279296875,0.0,0.0,0.0004577157378662,287.5080261230469,294.1499938964844,288.8627014160156,288.4300842285156,290.9500732421875,288.9336242675781,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763576672412,3.0991587074424842e-09,0.0009763545822352,-0.0071712057106196,0.0,0.0,0.0,-0.0063492176122963,60.0,5.293050289154053,-0.0,-6.499410432070364e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.134935680776834e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.61953919613734e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.104976248228922e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,9.619558113627136e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0004563077236525,287.48614501953125,294.1499938964844,288.8887939453125,288.4369812011719,290.9150390625,288.9325866699219,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733646875247,2.747939875646921e-09,0.0009733619517646,-0.006250899285078,0.0,0.0,0.0,-0.0061751566827297,60.0,5.280742645263672,-0.0,-6.459480061948852e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.134935680776834e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.61953919613734e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.104976248228922e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,9.619558113627136e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0004563077236525,287.48614501953125,294.1499938964844,288.8887939453125,288.4369812011719,290.9150390625,288.9325866699219,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733646875247,2.747939875646921e-09,0.0009733619517646,-0.006250899285078,0.0,0.0,0.0,-0.0061751566827297,60.0,5.280742645263672,-0.0,-6.459480061948852e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,-0.0007526062545366,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,-0.0007925315876491,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,-0.0005853625480085,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,-0.0007925331010483,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304382324219,0.0,0.0,-0.0037594137247651,287.38885498046875,294.1499938964844,288.9024963378906,288.4407653808594,290.83795166015625,288.9024963378906,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0155920619145035,1.3631964890237214e-08,0.0155920488759875,-0.0202406682074069,0.0,0.0,0.0,-0.0844582691788673,60.0,6.414036750793457,-0.0,-4.384527528600302e-06,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,9.092075197258964e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.574404975865036e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,7.071639993228018e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.574423165759072e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,0.0004541667585726,287.4671936035156,294.1499938964844,288.91607666015625,288.4446105957031,290.74908447265625,288.8962707519531,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684666874818,2.213564442854476e-09,0.0009684644755907,-0.0048509784974157,0.0,0.0,0.0,-0.0059085949324071,60.0,7.728100776672363,-0.0,-6.399001506451897e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,9.046753984875976e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,9.526679787086324e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.036389433778822e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,9.526697249384596e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.0004519029171206,287.4455871582031,294.1499938964844,288.9442749023437,288.45281982421875,290.7180480957031,288.8981018066406,285.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639541967771,1.6491930043827095e-09,0.0009639525669626,-0.0033717853948473,0.0,0.0,0.0,-0.005630390252918,60.0,5.826750755310059,-0.0,-6.335362456866278e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28759765625,0.0,0.0,9.046753984875976e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,9.526679787086324e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.036389433778822e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.277099609375,0.0,0.0,9.526697249384596e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.0004519029171206,287.4455871582031,294.1499938964844,288.9442749023437,288.45281982421875,290.7180480957031,288.8981018066406,285.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639541967771,1.6491930043827095e-09,0.0009639525669626,-0.0033717853948473,0.0,0.0,0.0,-0.005630390252918,60.0,5.826750755310059,-0.0,-6.335362456866278e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.023729944601656e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.502433385932818e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,7.018481119303033e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,9.502450848231092e-05,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,0.0004507528210524,287.4241943359375,294.1499938964844,288.9730224609375,288.46148681640625,290.6883239746094,288.9000244140625,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614996379241,1.3622917238720331e-09,0.0009614982991479,-0.0026199813000857,0.0,0.0,0.0,-0.0054881563410162,60.0,5.431834220886231,-0.0,-6.30315071248333e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,9.023729944601656e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,9.502433385932818e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,7.018481119303033e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,9.502450848231092e-05,298.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,0.0004507528210524,287.4241943359375,294.1499938964844,288.9730224609375,288.46148681640625,290.6883239746094,288.9000244140625,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614996379241,1.3622917238720331e-09,0.0009614982991479,-0.0026199813000857,0.0,0.0,0.0,-0.0054881563410162,60.0,5.431834220886231,-0.0,-6.30315071248333e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,9.016749390866607e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,9.495082485955209e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,7.013051799731329e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,9.495099948253484e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0004504041280597,287.3866882324219,294.1499938964844,289.00201416015625,288.47039794921875,290.6524353027344,288.8965759277344,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464170482009,1.361084467355056e-09,0.0010464156512171,-0.0025318907573819,0.0,0.0,0.0,-0.0059144566766917,60.0,5.4916205406188965,-0.0,-6.293398513435022e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,9.016749390866607e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,9.495082485955209e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,7.013051799731329e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,9.495099948253484e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0004504041280597,287.3866882324219,294.1499938964844,289.00201416015625,288.47039794921875,290.6524353027344,288.8965759277344,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464170482009,1.361084467355056e-09,0.0010464156512171,-0.0025318907573819,0.0,0.0,0.0,-0.0059144566766917,60.0,5.4916205406188965,-0.0,-6.293398513435022e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,9.017218690132722e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.495576523477212e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,7.0134163252078e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,9.495593985775486e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,0.000450427585747,287.36553955078125,294.1499938964844,289.0309143066406,288.4794311523437,290.643310546875,288.8973999023437,285.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614528971724,1.281738604141935e-09,0.0009614516166038,-0.002408254193142,0.0,0.0,0.0,-0.0054514501243829,60.0,5.014094352722168,-0.0,-6.294048660038244e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2365417480469,0.0,0.0,9.017218690132722e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,9.495576523477212e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25958251953125,0.0,0.0,7.0134163252078e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,9.495593985775486e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,0.000450427585747,287.36553955078125,294.1499938964844,289.0309143066406,288.4794311523437,290.643310546875,288.8973999023437,285.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614528971724,1.281738604141935e-09,0.0009614516166038,-0.002408254193142,0.0,0.0,0.0,-0.0054514501243829,60.0,5.014094352722168,-0.0,-6.294048660038244e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,9.013266389956698e-05,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,9.4914146757219e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,7.010342233115807e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198791503906,0.0,0.0,9.491431410424413e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,0.0004502301744651,287.3548889160156,294.1499938964844,289.0454406738281,288.4840087890625,290.62957763671875,288.899169921875,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603815269656,1.231822865932486e-09,0.0009603803046047,-0.0022780974395573,0.0,0.0,0.0,-0.0054234652779996,60.0,5.120680809020996,-0.0,-6.288529874609594e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,9.007353946799412e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216491699219,0.0,0.0,9.48518791119568e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,7.005743827903643e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,9.485205373493956e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,0.0004499348287936,287.3445739746094,294.1499938964844,289.0594177246094,288.4884338378906,290.6167297363281,288.9004821777344,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597541065886,1.1581431369478423e-09,0.0009597529424354,-0.0020850207656621,0.0,0.0,0.0,-0.0053869527764618,60.0,5.172868728637695,-0.0,-6.280279762904685e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,4.412261478137225e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,4.646329398383386e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,3.4317708923481405e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,4.646337765734643e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,0.0002204010525019,287.3363952636719,294.1499938964844,289.087158203125,288.4972229003906,290.6008605957031,288.9063720703125,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007753165555186,8.93690954573145e-10,0.0007753156824037,-0.0015742112882435,0.0,0.0,0.0,-0.00432053161785,60.0,4.572920322418213,-0.0,-1.5069780090470886e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2198181152344,0.0,0.0,4.412261478137225e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,4.646329398383386e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425537109375,0.0,0.0,3.4317708923481405e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,4.646337765734643e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,0.0002204010525019,287.3363952636719,294.1499938964844,289.087158203125,288.4972229003906,290.6008605957031,288.9063720703125,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007753165555186,8.93690954573145e-10,0.0007753156824037,-0.0015742112882435,0.0,0.0,0.0,-0.00432053161785,60.0,4.572920322418213,-0.0,-1.5069780090470886e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
