time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157140,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,-5.147279807715677e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,-5.420339584816247e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,-4.003453432233073e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,-5.420349407359026e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,-0.0002571166551206,287.5028076171875,294.1499938964844,289.1138610839844,288.50567626953125,290.4257202148437,288.8489685058594,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088103512302,9.531880840185636e-10,0.0010881024645641,-0.0014178437413647,0.0,0.0,0.0,-0.0058789728209376,60.0,5.381215572357178,-0.0,-2.0508766240823213e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,-5.147279807715677e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,-5.420339584816247e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,-4.003453432233073e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,-5.420349407359026e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,-0.0002571166551206,287.5028076171875,294.1499938964844,289.1138610839844,288.50567626953125,290.4257202148437,288.8489685058594,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088103512302,9.531880840185636e-10,0.0010881024645641,-0.0014178437413647,0.0,0.0,0.0,-0.0058789728209376,60.0,5.381215572357178,-0.0,-2.0508766240823213e-08,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,2.177817987103481e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,2.293349643878173e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,1.6938640328589827e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,2.293353645654861e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0001087862547137,287.7255859375,294.1499938964844,289.13916015625,288.5136108398437,290.33721923828125,288.8407897949219,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002334365563001,2.916256125473637e-10,0.0002334362652618,-0.000533252430614,0.0,0.0,0.0,-0.0013146705459803,60.0,4.707825183868408,-0.0,-3.6713567741486486e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,2.177817987103481e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,2.293349643878173e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,1.6938640328589827e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,2.293353645654861e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,0.0001087862547137,287.7255859375,294.1499938964844,289.13916015625,288.5136108398437,290.33721923828125,288.8407897949219,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002334365563001,2.916256125473637e-10,0.0002334362652618,-0.000533252430614,0.0,0.0,0.0,-0.0013146705459803,60.0,4.707825183868408,-0.0,-3.6713567741486486e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,1.35732570925029e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,1.4293308595370036e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,1.0557011592027266e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,1.4293333151726983e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,6.780106195947155e-05,287.7339172363281,294.1499938964844,289.1627197265625,288.5209045410156,290.33416748046875,288.84112548828125,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446282403776,1.8089313380542646e-10,0.0001446280657546,-0.0003309432358946,0.0,0.0,0.0,-0.0008146493928506,60.0,2.3557016849517822,-0.0,-1.4261049008368332e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,1.35732570925029e-05,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,1.4293308595370036e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,1.0557011592027266e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,1.4293333151726983e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,6.780106195947155e-05,287.7339172363281,294.1499938964844,289.1627197265625,288.5209045410156,290.33416748046875,288.84112548828125,285.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001446282403776,1.8089313380542646e-10,0.0001446280657546,-0.0003309432358946,0.0,0.0,0.0,-0.0008146493928506,60.0,2.3557016849517822,-0.0,-1.4261049008368332e-09,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,1.1246196663705632e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,1.1842799722217023e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,8.747070751269348e-06,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,1.1842819731100462e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,5.617694478132762e-05,287.7345275878906,294.1499938964844,289.1737365722656,288.5242614746094,290.3334045410156,288.8427734375,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198318350361,1.498793311682789e-10,0.000119831682241,-0.0002742036886047,0.0,0.0,0.0,-0.0006749784224666,60.0,1.8575897216796875,-0.0,-9.79026970604479e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.465645234740803e-06,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.967791811504869e-06,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.362192718574079e-06,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.9678081824095e-06,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,4.728274507215247e-05,287.7349853515625,294.1499938964844,289.1842346191406,288.52740478515625,290.3328857421875,288.843994140625,285.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008595063467,1.2614974342906038e-10,0.0001008593826554,-0.0002307904942426,0.0,0.0,0.0,-0.0005681127076968,60.0,1.5485434532165527,-0.0,-6.935595986412575e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,6.374284112098394e-06,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,6.712435606459621e-06,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,4.9577929530642e-06,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,6.7124469751433935e-06,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,3.184079469065182e-05,287.73553466796875,294.1499938964844,289.203369140625,288.532958984375,290.3322448730469,288.8454895019531,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.792017666157335e-05,8.495093517524309e-11,6.79200966260396e-05,-0.0001554174086777,0.0,0.0,0.0,-0.0003825748572126,60.0,1.1622955799102783,-0.0,-3.1451846682628555e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,6.374284112098394e-06,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,6.712435606459621e-06,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,4.9577929530642e-06,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,6.7124469751433935e-06,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,3.184079469065182e-05,287.73553466796875,294.1499938964844,289.203369140625,288.532958984375,290.3322448730469,288.8454895019531,285.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-6.792017666157335e-05,8.495093517524309e-11,6.79200966260396e-05,-0.0001554174086777,0.0,0.0,0.0,-0.0003825748572126,60.0,1.1622955799102783,-0.0,-3.1451846682628555e-10,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,3.5637997370940866e-06,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,3.752856855498976e-06,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,2.771853132799152e-06,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,3.752863221961889e-06,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,1.7801874491851777e-05,287.7356872558594,294.1499938964844,289.2198181152344,288.53741455078125,290.3320617675781,288.845947265625,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.797379395109601e-05,4.7495517935258746e-11,3.797374665737152e-05,-8.689281821716577e-05,0.0,0.0,0.0,-0.0002138954150723,60.0,0.9135249257087708,-0.0,-9.831276071015084e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,3.5637997370940866e-06,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,3.752856855498976e-06,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,2.771853132799152e-06,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,3.752863221961889e-06,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,1.7801874491851777e-05,287.7356872558594,294.1499938964844,289.2198181152344,288.53741455078125,290.3320617675781,288.845947265625,285.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.797379395109601e-05,4.7495517935258746e-11,3.797374665737152e-05,-8.689281821716577e-05,0.0,0.0,0.0,-0.0002138954150723,60.0,0.9135249257087708,-0.0,-9.831276071015084e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,1.6974715890683e-06,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,1.7875212279250263e-06,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,1.320259912063193e-06,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,1.7875242974696448e-06,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,8.479201824229676e-06,287.7357177734375,294.1499938964844,289.23321533203125,288.5406494140625,290.3320617675781,288.84600830078125,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.808803972380701e-05,2.2623337231353347e-11,1.808801607694477e-05,-4.138911754125729e-05,0.0,0.0,0.0,-0.0001018845941871,60.0,0.7376226782798767,-0.0,-2.2304285154928216e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,1.6974715890683e-06,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,1.7875212279250263e-06,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,1.320259912063193e-06,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,1.7875242974696448e-06,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,8.479201824229676e-06,287.7357177734375,294.1499938964844,289.23321533203125,288.5406494140625,290.3320617675781,288.84600830078125,285.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.808803972380701e-05,2.2623337231353347e-11,1.808801607694477e-05,-4.138911754125729e-05,0.0,0.0,0.0,-0.0001018845941871,60.0,0.7376226782798767,-0.0,-2.2304285154928216e-11,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,6.595379318241612e-07,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,6.945259656276903e-07,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,5.12975645960978e-07,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,6.945271593394864e-07,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,3.294520638519316e-06,287.7357177734375,294.1499938964844,289.2432556152344,288.54248046875,290.33203125,288.8460388183594,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.027863375697052e-06,8.7900086515047e-12,7.027854735497385e-06,-1.6081243302323855e-05,0.0,0.0,0.0,-3.95859096897766e-05,60.0,0.6093116402626038,-0.0,-3.367153344341345e-12,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,6.595379318241612e-07,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,6.945259656276903e-07,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,5.12975645960978e-07,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,6.945271593394864e-07,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,3.294520638519316e-06,287.7357177734375,294.1499938964844,289.2432556152344,288.54248046875,290.33203125,288.8460388183594,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.027863375697052e-06,8.7900086515047e-12,7.027854735497385e-06,-1.6081243302323855e-05,0.0,0.0,0.0,-3.95859096897766e-05,60.0,0.6093116402626038,-0.0,-3.367153344341345e-12,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,3.481659121007397e-07,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,3.666359020826349e-07,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,2.707965904846788e-07,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,3.666365273602423e-07,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,1.7391566871083342e-06,287.7357177734375,294.1499938964844,289.2469177246094,288.5428466796875,290.33203125,288.8460388183594,285.1204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.717257868629531e-06,4.647485521425132e-12,3.7172530937823454e-06,-8.501095180690754e-06,0.0,0.0,0.0,-2.093709190376103e-05,60.0,0.558668851852417,-0.0,-9.383304680130045e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,1.783721756964951e-07,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,1.878347006822878e-07,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,1.3873437865186133e-07,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,1.8783502753194625e-07,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,8.910038218346017e-07,287.7357177734375,294.1499938964844,289.2496337890625,288.54278564453125,290.33203125,288.8460388183594,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.906168677123788e-06,2.382755451280083e-12,1.9061662897001952e-06,-4.35812808063929e-06,0.0,0.0,0.0,-1.0736053809523582e-05,60.0,0.5182531476020813,-0.0,-2.462847634165932e-13,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,1.2105500601933272e-08,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,1.274768912651325e-08,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.4154204433039e-09,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,1.2747711330973745e-08,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,6.046933975767388e-08,287.7357177734375,294.1499938964844,289.2519836425781,288.5414123535156,290.33203125,288.8460388183594,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.290343334403588e-07,1.6136809770361814e-13,1.2903416291010217e-07,-2.952307625037065e-07,0.0,0.0,0.0,-7.267954060807824e-07,60.0,0.4536756575107574,-0.0,-1.134354569775958e-15,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,1.2105500601933272e-08,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,1.274768912651325e-08,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.4154204433039e-09,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,1.2747711330973745e-08,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,6.046933975767388e-08,287.7357177734375,294.1499938964844,289.2519836425781,288.5414123535156,290.33203125,288.8460388183594,285.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.290343334403588e-07,1.6136809770361814e-13,1.2903416291010217e-07,-2.952307625037065e-07,0.0,0.0,0.0,-7.267954060807824e-07,60.0,0.4536756575107574,-0.0,-1.134354569775958e-15,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,6.175810973729767e-09,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,6.503433791493762e-09,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,4.803424324961725e-09,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,6.5034448937240086e-09,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,3.0849381715825075e-08,287.7357177734375,294.1499938964844,289.25,288.5382080078125,290.33203125,288.8460388183594,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.611010405777051e-08,8.26342642858309e-14,6.611001879264222e-08,-1.5107595174868038e-07,0.0,0.0,0.0,-3.723398549482226e-07,60.0,0.4161625504493713,-0.0,-2.9523735717198584e-16,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,6.175810973729767e-09,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,6.503433791493762e-09,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,4.803424324961725e-09,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,6.5034448937240086e-09,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,3.0849381715825075e-08,287.7357177734375,294.1499938964844,289.25,288.5382080078125,290.33203125,288.8460388183594,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.611010405777051e-08,8.26342642858309e-14,6.611001879264222e-08,-1.5107595174868038e-07,0.0,0.0,0.0,-3.723398549482226e-07,60.0,0.4161625504493713,-0.0,-2.9523735717198584e-16,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,2.020141831593492e-09,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,2.127308995625299e-09,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,1.5712265932776859e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,2.127312770383582e-09,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,1.0091002700107763e-08,287.7357177734375,294.1499938964844,289.244384765625,288.53271484375,290.33203125,288.8460388183594,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1886089385247945e-08,2.7275692487493785e-14,2.188606273989535e-08,-4.984322998780044e-08,0.0,0.0,0.0,-1.2321106623858213e-07,60.0,0.3814752101898193,-0.0,-3.1589812526440863e-17,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,2.020141831593492e-09,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,2.127308995625299e-09,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,1.5712265932776859e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,2.127312770383582e-09,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,1.0091002700107763e-08,287.7357177734375,294.1499938964844,289.244384765625,288.53271484375,290.33203125,288.8460388183594,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1886089385247945e-08,2.7275692487493785e-14,2.188606273989535e-08,-4.984322998780044e-08,0.0,0.0,0.0,-1.2321106623858213e-07,60.0,0.3814752101898193,-0.0,-3.1589812526440863e-17,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,6.375625027921217e-10,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,6.713847811035121e-10,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,4.9588355643948e-10,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,6.713858913265365e-10,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,3.1847491310799114e-09,287.7328186035156,294.1499938964844,289.2362060546875,288.5246887207031,290.3327331542969,288.8451232910156,285.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.917113104520922e-09,8.612826672292542e-15,6.917104666825935e-09,-1.5747124493259438e-08,0.0,0.0,0.0,-3.8940925151109695e-08,60.0,0.3441772758960724,-0.0,-3.146507989392246e-18,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,6.375625027921217e-10,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,6.713847811035121e-10,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,4.9588355643948e-10,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,6.713858913265365e-10,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,3.1847491310799114e-09,287.7328186035156,294.1499938964844,289.2362060546875,288.5246887207031,290.3327331542969,288.8451232910156,285.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.917113104520922e-09,8.612826672292542e-15,6.917104666825935e-09,-1.5747124493259438e-08,0.0,0.0,0.0,-3.8940925151109695e-08,60.0,0.3441772758960724,-0.0,-3.146507989392246e-18,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,3.6815908655007935e-10,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,3.8768968591007535e-10,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,2.863468906433297e-10,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,3.876903520438901e-10,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,1.8390264866496862e-09,287.7322998046875,294.1499938964844,289.231201171875,288.5198059082031,290.3328552246094,288.844970703125,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.991369901257258e-09,4.96714858643204e-15,3.9913650162759495e-09,-9.088304331328343e-09,0.0,0.0,0.0,-2.2468157112598426e-08,60.0,0.3310361802577972,-0.0,-1.0491905122882789e-18,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,2.0979183668057286e-10,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,2.2092114249083747e-10,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,1.6317196205317686e-10,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,2.2092153106889606e-10,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,1.0479511702854432e-09,287.73199462890625,294.1499938964844,289.22564697265625,288.51434326171875,290.3329162597656,288.8448486328125,285.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.2814312661267877e-09,2.833815217125621e-15,2.2814283795469237e-09,-5.189665586158298e-09,0.0,0.0,0.0,-1.2834789231419565e-08,60.0,0.3190853595733642,-0.0,-3.4069085304282137e-19,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,6.140248726138609e-11,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,6.465984692116676e-11,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,4.77576450608197e-11,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,6.465995794346924e-11,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,3.067174014770302e-10,287.7317199707031,294.1499938964844,289.212890625,288.5018615722656,290.3329772949219,288.8447570800781,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.67465360759678e-10,8.242447434182855e-16,6.674645280924092e-10,-1.520436554436344e-09,0.0,0.0,0.0,-3.7689460441470154e-09,60.0,0.2969201505184173,-0.0,-2.918470269436956e-20,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,6.140248726138609e-11,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,6.465984692116676e-11,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,4.77576450608197e-11,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,6.465995794346924e-11,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,3.067174014770302e-10,287.7317199707031,294.1499938964844,289.212890625,288.5018615722656,290.3329772949219,288.8447570800781,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.67465360759678e-10,8.242447434182855e-16,6.674645280924092e-10,-1.520436554436344e-09,0.0,0.0,0.0,-3.7689460441470154e-09,60.0,0.2969201505184173,-0.0,-2.918470269436956e-20,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,1.9699965617125947e-11,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,2.0745034162716888e-11,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,1.5322245208726493e-11,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,2.0745070591909887e-11,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.840516596026916e-11,287.73162841796875,294.1499938964844,289.1981506347656,288.4874267578125,290.3330078125,288.8447265625,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1719059883906766e-10,2.9485672174131344e-16,2.1719030740552367e-10,-4.943767062393079e-10,0.0,0.0,0.0,-1.236912794411182e-09,60.0,0.2770743668079376,-0.0,-3.004098851303645e-21,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,1.9699965617125947e-11,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,2.0745034162716888e-11,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,1.5322245208726493e-11,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,2.0745070591909887e-11,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.840516596026916e-11,287.73162841796875,294.1499938964844,289.1981506347656,288.4874267578125,290.3330078125,288.8447265625,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1719059883906766e-10,2.9485672174131344e-16,2.1719030740552367e-10,-4.943767062393079e-10,0.0,0.0,0.0,-1.236912794411182e-09,60.0,0.2770743668079376,-0.0,-3.004098851303645e-21,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,8.18699795457345e-12,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,8.621312864998119e-12,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,6.3676863261419295e-12,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,8.621327610147667e-12,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,4.0895654918049473e-11,287.7315673828125,294.1499938964844,289.181640625,288.4712219238281,290.3330078125,288.8447265625,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.968668169240246e-11,1.0329909575412036e-16,8.968657760899389e-11,-2.0283530410836187e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.2587777376174927,-0.0,-5.188391437526915e-22,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,8.18699795457345e-12,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,8.621312864998119e-12,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,6.3676863261419295e-12,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,8.621327610147667e-12,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,4.0895654918049473e-11,287.7315673828125,294.1499938964844,289.181640625,288.4712219238281,290.3330078125,288.8447265625,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.968668169240246e-11,1.0329909575412036e-16,8.968657760899389e-11,-2.0283530410836187e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.2587777376174927,-0.0,-5.188391437526915e-22,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.814280709514949e-12,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.963576432868376e-12,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,2.1888920797435985e-12,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.963581420198369e-12,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.4057880727558205e-11,287.7315673828125,294.1499938964844,289.1634826660156,288.4534606933594,290.3330078125,288.8447265625,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.243435034439024e-11,3.179831498036343e-17,3.243431911936767e-11,-7.211071323398599e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2418787032365799,-0.0,-6.130814278477656e-23,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,2.814280709514949e-12,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.963576432868376e-12,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,2.1888920797435985e-12,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,2.963581420198369e-12,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,1.4057880727558205e-11,287.7315673828125,294.1499938964844,289.1634826660156,288.4534606933594,290.3330078125,288.8447265625,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.243435034439024e-11,3.179831498036343e-17,3.243431911936767e-11,-7.211071323398599e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.2418787032365799,-0.0,-6.130814278477656e-23,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,1.2792184846122101e-12,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,1.3470802164711193e-12,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,9.949509749071497e-13,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,1.3470824932956817e-12,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,6.389945864104796e-12,287.7315673828125,294.1499938964844,289.1539001464844,288.4440612792969,290.3330078125,288.8447265625,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9490764904817048e-11,4.695448064637654e-17,1.9490718067283197e-11,-4.0336921303119055e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2340541332960128,-0.0,-1.2666971480239924e-23,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,1.0233747443216812e-12,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,1.0776641081247649e-12,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,7.959607907677413e-13,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,1.0776659512684585e-12,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,5.111956864756184e-12,287.7315673828125,294.1499938964844,289.1439514160156,288.434326171875,290.3330078125,288.8447265625,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.924395944465147e-12,3.5318076847436814e-18,8.924392475018195e-12,-2.1307551209548408e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2264908701181411,-0.0,-8.106861621135805e-24,0.0,282.9439697265625,284.2411499023437,292.3988952636719,293.35400390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.022751312519852e-20,-5.113756562599261e-21,-5.113756562599261e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
